time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.633087029214948e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001014411609503,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.49241589801386e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001014411391224,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0004811920807696,285.4324035644531,294.1499938964844,293.1185913085937,292.0336608886719,294.1540222167969,293.13592529296875,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026413985528,7.590712947092015e-09,0.0010264063021168,-0.0189263690263032,0.0,0.0,0.0,-0.0086348783224821,60.0,10.60664176940918,-0.0,-7.182980255038275e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.633087029214948e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001014411609503,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.49241589801386e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001014411391224,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0004811920807696,285.4324035644531,294.1499938964844,293.1185913085937,292.0336608886719,294.1540222167969,293.13592529296875,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026413985528,7.590712947092015e-09,0.0010264063021168,-0.0189263690263032,0.0,0.0,0.0,-0.0086348783224821,60.0,10.60664176940918,-0.0,-7.182980255038275e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.63443671935238e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001014553781715,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.493465091101825e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001014553563436,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0004812595434486,285.4356384277344,294.1499938964844,293.1187744140625,292.03466796875,294.1353759765625,293.1317749023437,286.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265575256198,7.604723961662785e-09,0.0010265499586239,-0.0189630407840013,0.0,0.0,0.0,-0.0086419442668557,60.0,10.598016738891602,-0.0,-7.184989669895003e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.63443671935238e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001014553781715,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.493465091101825e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001014553563436,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0004812595434486,285.4356384277344,294.1499938964844,293.1187744140625,292.03466796875,294.1353759765625,293.1317749023437,286.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265575256198,7.604723961662785e-09,0.0010265499586239,-0.0189630407840013,0.0,0.0,0.0,-0.0086419442668557,60.0,10.598016738891602,-0.0,-7.184989669895003e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.635379683459178e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001014653025777,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,7.494198507629335e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001014652734738,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0004813066043425,285.4372863769531,294.1499938964844,293.11932373046875,292.03497314453125,294.1261901855469,293.1302185058594,286.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266579920426,7.614507246955782e-09,0.0010266503086313,-0.0189886465668678,0.0,0.0,0.0,-0.0086468793451786,60.0,10.593598365783691,-0.0,-7.186393702340865e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,9.63646307354793e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001014767112792,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,7.495041063521057e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001014766894513,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0004813607374671,285.43896484375,294.1499938964844,293.1201477050781,292.0351257324219,294.1170654296875,293.1289978027344,286.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267733596265,7.625762243890222e-09,0.0010267656762152,-0.0190181042999029,0.0,0.0,0.0,-0.0086525557562708,60.0,10.58910846710205,-0.0,-7.188008765979248e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.639003837946802e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001015034649753,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.49701721360907e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001015034431475,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0004814876592718,285.4423522949219,294.1499938964844,293.1224975585937,292.0351257324219,294.0991516113281,293.1273803710937,286.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270435595884,7.652150912917932e-09,0.0010270358761772,-0.0190871749073267,0.0,0.0,0.0,-0.0086658634245395,60.0,10.579916000366213,-0.0,-7.191795958760849e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.639003837946802e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001015034649753,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.49701721360907e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001015034431475,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0004814876592718,285.4423522949219,294.1499938964844,293.1224975585937,292.0351257324219,294.0991516113281,293.1273803710937,286.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270435595884,7.652150912917932e-09,0.0010270358761772,-0.0190871749073267,0.0,0.0,0.0,-0.0086658634245395,60.0,10.579916000366213,-0.0,-7.191795958760849e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.64206483331509e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0001015356974676,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,7.49939790694043e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001015356756397,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0004816405999008,285.44580078125,294.1499938964844,293.1257629394531,292.0346984863281,294.08160400390625,293.12701416015625,286.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,7.683952141235295e-09,0.0010273618390783,-0.0191704109311103,0.0,0.0,0.0,-0.0086819026619195,60.0,10.5703706741333,-0.0,-7.196361195838108e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.64206483331509e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0001015356974676,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,7.49939790694043e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001015356756397,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0004816405999008,285.44580078125,294.1499938964844,293.1257629394531,292.0346984863281,294.08160400390625,293.12701416015625,286.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,7.683952141235295e-09,0.0010273618390783,-0.0191704109311103,0.0,0.0,0.0,-0.0086819026619195,60.0,10.5703706741333,-0.0,-7.196361195838108e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.64547725743614e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001015716261463,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.502051448682323e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001015716043184,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.000481811031932,285.4493408203125,294.1499938964844,293.1297302246094,292.0339050292969,294.064453125,293.127685546875,286.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277327382937,7.719399341965527e-09,0.0010277250548824,-0.0192631855607032,0.0,0.0,0.0,-0.0086997793987393,60.0,10.560532569885254,-0.0,-7.201451523997093e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.64547725743614e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001015716261463,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.502051448682323e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001015716043184,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.000481811031932,285.4493408203125,294.1499938964844,293.1297302246094,292.0339050292969,294.064453125,293.127685546875,286.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277327382937,7.719399341965527e-09,0.0010277250548824,-0.0192631855607032,0.0,0.0,0.0,-0.0086997793987393,60.0,10.560532569885254,-0.0,-7.201451523997093e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,9.647379192756488e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001015916568576,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.503530650865287e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001015916350297,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0004819060559384,285.451171875,294.1499938964844,293.1320495605469,292.0333557128906,294.0556640625,293.1284484863281,286.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027935417369,7.739164864517534e-09,0.0010279277339577,-0.0193149205297231,0.0,0.0,0.0,-0.008709748275578,60.0,10.555279731750488,-0.0,-7.204290852769192e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,9.64916471275501e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0001016104579321,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,7.504919631173834e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001016104433801,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0004819952591788,285.4529113769531,294.1499938964844,293.13427734375,292.03277587890625,294.0476379394531,293.1292724609375,286.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281255235895,7.75771535899139e-09,0.0010281177237629,-0.0193634741008281,0.0,0.0,0.0,-0.0087191043421626,60.0,10.55036449432373,-0.0,-7.206956098571028e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.651092841522768e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001016307651298,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,7.506419206038117e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001016307433019,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0004820915637537,285.4547119140625,294.1499938964844,293.1367492675781,292.0321044921875,294.0393981933594,293.13043212890625,286.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283308802172,7.777749111426147e-09,0.0010283230803906,-0.019415907561779,0.0,0.0,0.0,-0.0087292082607746,60.0,10.545126914978027,-0.0,-7.209834507193591e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.653042070567608e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001016512906062,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.507935515604913e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0001016512687783,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0004821889451704,285.4565734863281,294.1499938964844,293.1392822265625,292.0313720703125,294.03125,293.1317749023437,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028538448736,7.798004908465828e-09,0.0010285306489095,-0.0194689221680164,0.0,0.0,0.0,-0.0087394239380955,60.0,10.539809226989746,-0.0,-7.212746311324737e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.656964539317414e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001016925889416,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.510985597036779e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001016925671137,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004823848721571,285.46026611328125,294.1499938964844,293.1445617675781,292.0297546386719,294.01519775390625,293.1349182128906,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289560304954,7.838753646183251e-09,0.0010289482306689,-0.0195755753666162,0.0,0.0,0.0,-0.0087599754333496,60.0,10.528926849365234,-0.0,-7.218604736181079e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.656964539317414e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001016925889416,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.510985597036779e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001016925671137,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004823848721571,285.46026611328125,294.1499938964844,293.1445617675781,292.0297546386719,294.01519775390625,293.1349182128906,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289560304954,7.838753646183251e-09,0.0010289482306689,-0.0195755753666162,0.0,0.0,0.0,-0.0087599754333496,60.0,10.528926849365234,-0.0,-7.218604736181079e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,9.660869545768946e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.000101733712654,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.514022581744939e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001017336908262,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004825799551326,285.46405029296875,294.1499938964844,293.1499938964844,292.0279541015625,293.9995422363281,293.1386413574219,286.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293719824403,7.879331853644091e-09,0.0010293640661984,-0.0196817778050899,0.0,0.0,0.0,-0.0087804403156042,60.0,10.51764965057373,-0.0,-7.224441134212611e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,9.660869545768946e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.000101733712654,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.514022581744939e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001017336908262,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004825799551326,285.46405029296875,294.1499938964844,293.1499938964844,292.0279541015625,293.9995422363281,293.1386413574219,286.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293719824403,7.879331853644091e-09,0.0010293640661984,-0.0196817778050899,0.0,0.0,0.0,-0.0087804403156042,60.0,10.51764965057373,-0.0,-7.224441134212611e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.664638491813092e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001017734030028,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.516954065067694e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.000101773381175,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0004827682278119,285.4678649902344,294.1499938964844,293.1554260253906,292.0260009765625,293.9842834472656,293.142822265625,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297732660546,7.918491640168668e-09,0.0010297653498128,-0.0197842698544263,0.0,0.0,0.0,-0.008800190873444,60.0,10.505990982055664,-0.0,-7.230075738107189e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.664638491813092e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001017734030028,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.516954065067694e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.000101773381175,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0004827682278119,285.4678649902344,294.1499938964844,293.1554260253906,292.0260009765625,293.9842834472656,293.142822265625,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297732660546,7.918491640168668e-09,0.0010297653498128,-0.0197842698544263,0.0,0.0,0.0,-0.008800190873444,60.0,10.505990982055664,-0.0,-7.230075738107189e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.668126585893332e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001018101320369,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.519666542066261e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.000101810110209,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.000482942443341,285.4717712402344,294.1499938964844,293.16070556640625,292.02398681640625,293.9693908691406,293.1473083496094,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301447473466,7.954730207870853e-09,0.0010301368311047,-0.01987911388278,0.0,0.0,0.0,-0.0088184671476483,60.0,10.493900299072266,-0.0,-7.235291832330405e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.668126585893332e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001018101320369,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.519666542066261e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.000101810110209,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.000482942443341,285.4717712402344,294.1499938964844,293.16070556640625,292.02398681640625,293.9693908691406,293.1473083496094,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301447473466,7.954730207870853e-09,0.0010301368311047,-0.01987911388278,0.0,0.0,0.0,-0.0088184671476483,60.0,10.493900299072266,-0.0,-7.235291832330405e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,9.669791324995458e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0001018276598188,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,7.520961662521586e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001018276452668,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0004830256220884,285.4737243652344,294.1499938964844,293.16326904296875,292.02294921875,293.96209716796875,293.1496276855469,286.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303218150511,7.972028370772932e-09,0.0010303138988092,-0.0199243891984224,0.0,0.0,0.0,-0.0088271908462047,60.0,10.487730026245115,-0.0,-7.23778299516198e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.671339648775756e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001018439652398,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.522165833506733e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001018439434119,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0004831029800698,285.4757080078125,294.1499938964844,293.16571044921875,292.0219421386719,293.9548645019531,293.1519470214844,286.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304867755621,7.988114170132121e-09,0.0010304787429049,-0.0199664887040853,0.0,0.0,0.0,-0.0088353035971522,60.0,10.481450080871582,-0.0,-7.240099364480558e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.674062312114984e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001018726325128,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,7.52428313717246e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001018726106849,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0004832389822695,285.479736328125,294.1499938964844,293.1702575683594,292.0199279785156,293.940673828125,293.15655517578125,286.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307767661288,8.016395547372213e-09,0.0010307687334716,-0.0200405083596706,0.0,0.0,0.0,-0.008849567733705,60.0,10.46857738494873,-0.0,-7.24417290598467e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.674062312114984e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001018726325128,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,7.52428313717246e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001018726106849,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0004832389822695,285.479736328125,294.1499938964844,293.1702575683594,292.0199279785156,293.940673828125,293.15655517578125,286.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307767661288,8.016395547372213e-09,0.0010307687334716,-0.0200405083596706,0.0,0.0,0.0,-0.008849567733705,60.0,10.46857738494873,-0.0,-7.24417290598467e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,9.676251647761092e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001018956900225,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.52598571125418e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001018956681946,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0004833483544643,285.4837951660156,294.1499938964844,293.1742553710937,292.0179748535156,293.9267883300781,293.1610412597656,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310099460184,8.039137355808634e-09,0.0010310017969459,-0.0201000273227691,0.0,0.0,0.0,-0.008861037902534,60.0,10.455276489257812,-0.0,-7.247449218539259e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,9.676251647761092e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001018956900225,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.52598571125418e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001018956681946,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0004833483544643,285.4837951660156,294.1499938964844,293.1742553710937,292.0179748535156,293.9267883300781,293.1610412597656,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310099460184,8.039137355808634e-09,0.0010310017969459,-0.0201000273227691,0.0,0.0,0.0,-0.008861037902534,60.0,10.455276489257812,-0.0,-7.247449218539259e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.67776359175332e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001019116025418,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.527161506004632e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001019115879898,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0004834238498006,285.4879150390625,294.1499938964844,293.177490234375,292.0161437988281,293.9132080078125,293.1651916503906,286.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311707155779,8.054829692127896e-09,0.0010311626829206,-0.0201410986483097,0.0,0.0,0.0,-0.008868952281773,60.0,10.441537857055664,-0.0,-7.249710876067186e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.67776359175332e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001019116025418,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.527161506004632e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001019115879898,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0004834238498006,285.4879150390625,294.1499938964844,293.177490234375,292.0161437988281,293.9132080078125,293.1651916503906,286.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311707155779,8.054829692127896e-09,0.0010311626829206,-0.0201410986483097,0.0,0.0,0.0,-0.008868952281773,60.0,10.441537857055664,-0.0,-7.249710876067186e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.678331844042988e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0001019175906549,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.527603884227574e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.000101917576103,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0004834522842429,285.49041748046875,294.1499938964844,293.17901611328125,292.01513671875,293.9052124023437,293.1675109863281,286.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312311351299,8.060730749548384e-09,0.0010312229860574,-0.0201565418392419,0.0,0.0,0.0,-0.0088719278573989,60.0,10.433091163635254,-0.0,-7.250560685179154e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.678522474132478e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0001019195988192,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.527751586167142e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001019195769913,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0004834618011955,285.4920959472656,294.1499938964844,293.17987060546875,292.0144958496094,293.89990234375,293.1689147949219,286.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312515078112,8.062701617461698e-09,0.0010312433587387,-0.0201616995036602,0.0,0.0,0.0,-0.0088729225099086,60.0,10.4273681640625,-0.0,-7.250844902273458e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.678565402282402e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001019200499285,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,7.527785055572167e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001019200281007,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0004834639257751,285.49420166015625,294.1499938964844,293.1806945800781,292.0137634277344,293.89337158203125,293.1705627441406,286.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312556987628,8.063137713065771e-09,0.0010312476661056,-0.0201628413051366,0.0,0.0,0.0,-0.0088731413707137,60.0,10.420105934143066,-0.0,-7.250908140576939e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.678384230937807e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0001019181363517,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.527643901994452e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001019181217998,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004834548744838,285.496337890625,294.1499938964844,293.18121337890625,292.0130920410156,293.88690185546875,293.1720275878906,286.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031236257404,8.061241452139711e-09,0.0010312282247468,-0.0201578773558139,0.0,0.0,0.0,-0.0088721849024295,60.0,10.412737846374512,-0.0,-7.250634581623673e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.677309571998194e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001019068222376,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,7.526807894464582e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001019068004097,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004834012070205,285.5006103515625,294.1499938964844,293.1814270019531,292.011962890625,293.8741149902344,293.1744079589844,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311218211427,8.05004862769465e-09,0.0010311137884855,-0.020128583535552,0.0,0.0,0.0,-0.0088665410876274,60.0,10.397693634033203,-0.0,-7.249021649613496e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.677309571998194e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001019068222376,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,7.526807894464582e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001019068004097,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004834012070205,285.5006103515625,294.1499938964844,293.1814270019531,292.011962890625,293.8741149902344,293.1744079589844,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311218211427,8.05004862769465e-09,0.0010311137884855,-0.020128583535552,0.0,0.0,0.0,-0.0088665410876274,60.0,10.397693634033203,-0.0,-7.249021649613496e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.675120236352086e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001018837647279,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,7.525104592787102e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001018837429,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0004832918348256,285.50494384765625,294.1499938964844,293.1802978515625,292.0111694335937,293.8615417480469,293.1759033203125,286.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308884084224,8.027266851229342e-09,0.0010308803757652,-0.0200689602643251,0.0,0.0,0.0,-0.0088550513610243,60.0,10.38217544555664,-0.0,-7.245738942174287e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
