time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.675120236352086e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001018837647279,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,7.525104592787102e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001018837429,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0004832918348256,285.50494384765625,294.1499938964844,293.1802978515625,292.0111694335937,293.8615417480469,293.1759033203125,286.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308884084224,8.027266851229342e-09,0.0010308803757652,-0.0200689602643251,0.0,0.0,0.0,-0.0088550513610243,60.0,10.38217544555664,-0.0,-7.245738942174287e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.671781299402936e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001018486000248,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.5225078035146e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001018485854729,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004831250698771,285.50933837890625,294.1499938964844,293.177734375,292.0107421875,293.84918212890625,293.1763916015625,286.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305324103683,7.992534634126969e-09,0.0010305244941264,-0.0199780575931072,0.0,0.0,0.0,-0.008837535046041,60.0,10.366218566894531,-0.0,-7.240736010771799e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.671781299402936e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001018486000248,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.5225078035146e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001018485854729,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004831250698771,285.50933837890625,294.1499938964844,293.177734375,292.0107421875,293.84918212890625,293.1763916015625,286.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305324103683,7.992534634126969e-09,0.0010305244941264,-0.0199780575931072,0.0,0.0,0.0,-0.008837535046041,60.0,10.366218566894531,-0.0,-7.240736010771799e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.667148697189988e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001017998220049,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.518904749304056e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.000101799807453,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.000482893694425,285.5137634277344,294.1499938964844,293.1735534667969,292.0107727050781,293.8369445800781,293.1756896972656,286.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300386929884,7.944358948464014e-09,0.0010300307767465,-0.0198519714176654,0.0,0.0,0.0,-0.0088132377713918,60.0,10.349806785583496,-0.0,-7.233798982042573e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.667148697189988e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001017998220049,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.518904749304056e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.000101799807453,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.000482893694425,285.5137634277344,294.1499938964844,293.1735534667969,292.0107727050781,293.8369445800781,293.1756896972656,286.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300386929884,7.944358948464014e-09,0.0010300307767465,-0.0198519714176654,0.0,0.0,0.0,-0.0088132377713918,60.0,10.349806785583496,-0.0,-7.233798982042573e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.664302342571318e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001017698523355,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,7.51669067540206e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001017698305076,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0004827515222132,285.5159912109375,294.1499938964844,293.1708374023437,292.0109558105469,293.8309020996094,293.1748352050781,286.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297350818291,7.914758626270668e-09,0.0010297271655872,-0.0197745002806186,0.0,0.0,0.0,-0.0087983077391982,60.0,10.341422080993652,-0.0,-7.229538567798954e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.661121293902396e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001017363465507,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,7.514216849813238e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001017363319988,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000482592586195,285.51824951171875,294.1499938964844,293.16766357421875,292.0112609863281,293.8248596191406,293.1736145019531,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293959639966,7.881675756493678e-09,0.0010293880477547,-0.0196879133582115,0.0,0.0,0.0,-0.0087816221639513,60.0,10.33293342590332,-0.0,-7.224778642012097e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.653752204030752e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001016587411868,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,7.508484850404784e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001016587266349,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004822244809474,285.52276611328125,294.1499938964844,293.15985107421875,292.0122985839844,293.8128356933594,293.1702575683594,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286109754815,7.805042834263531e-09,0.001028603175655,-0.0194873437285423,0.0,0.0,0.0,-0.0087429760023951,60.0,10.31568431854248,-0.0,-7.213758124180458e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.653752204030752e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001016587411868,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,7.508484850404784e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001016587266349,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004822244809474,285.52276611328125,294.1499938964844,293.15985107421875,292.0122985839844,293.8128356933594,293.1702575683594,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286109754815,7.805042834263531e-09,0.001028603175655,-0.0194873437285423,0.0,0.0,0.0,-0.0087429760023951,60.0,10.31568431854248,-0.0,-7.213758124180458e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.644802048569544e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001015644957078,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.501523941755295e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001015644811559,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004817774461116,285.52734375,294.1499938964844,293.1499938964844,292.0138854980469,293.8008728027344,293.16534423828125,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276571847498,7.711981275804192e-09,0.0010276495013386,-0.0192437712103128,0.0,0.0,0.0,-0.0086960410699248,60.0,10.298242568969728,-0.0,-7.200385709893453e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.644802048569544e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001015644957078,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.501523941755295e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001015644811559,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004817774461116,285.52734375,294.1499938964844,293.1499938964844,292.0138854980469,293.8008728027344,293.16534423828125,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276571847498,7.711981275804192e-09,0.0010276495013386,-0.0192437712103128,0.0,0.0,0.0,-0.0086960410699248,60.0,10.298242568969728,-0.0,-7.200385709893453e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.634545131120832e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.000101456484117,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.493545854231343e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001014564622892,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0004812650731764,285.5319519042969,294.1499938964844,293.1386413574219,292.01715087890625,293.7889404296875,293.15887451171875,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265640448778,7.605326146631342e-09,0.0010265564778819,-0.0189646165817976,0.0,0.0,0.0,-0.0086422497406601,60.0,10.2814302444458,-0.0,-7.185076356108766e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.634545131120832e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.000101456484117,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.493545854231343e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001014564622892,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0004812650731764,285.5319519042969,294.1499938964844,293.1386413574219,292.01715087890625,293.7889404296875,293.15887451171875,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265640448778,7.605326146631342e-09,0.0010265564778819,-0.0189646165817976,0.0,0.0,0.0,-0.0086422497406601,60.0,10.2814302444458,-0.0,-7.185076356108766e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.62716221692972e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.000101378733234,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,7.487802940886468e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.000101378718682,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0004808962694369,285.5350952148437,294.1499938964844,293.1304016113281,292.0208740234375,293.78082275390625,293.1537475585937,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257771937176,7.52855910945982e-09,0.0010257696267217,-0.0187636874616146,0.0,0.0,0.0,-0.0086035327985882,60.0,10.27114486694336,-0.0,-7.174066496418163e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.62353587965481e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0001013405490084,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.48498277971521e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001013405344565,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004807151271961,285.5365905761719,294.1499938964844,293.1263732910156,292.0230407714844,293.7770080566406,293.151123046875,286.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253909276798,7.490852382829871e-09,0.0010253833606839,-0.0186649933457374,0.0,0.0,0.0,-0.0085845161229372,60.0,10.266860961914062,-0.0,-7.168662108369972e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.617689647711812e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.000101278987131,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.480435306206346e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001012789653032,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0004804230993613,285.5389404296875,294.1499938964844,293.11993408203125,292.02685546875,293.77105712890625,293.1467590332031,286.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024767756462,7.430067228142434e-09,0.0010247603058815,-0.0185058917850255,0.0,0.0,0.0,-0.008553858846426,60.0,10.260849952697754,-0.0,-7.159953696600496e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,9.61167534114793e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.000101215657196,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,7.475758320651948e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.000101215642644,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0004801227187272,285.5412902832031,294.1499938964844,293.1132507324219,292.0312194824219,293.7650756835937,293.14215087890625,286.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241267737001,7.367536802860286e-09,0.0010241194395348,-0.0183422211557626,0.0,0.0,0.0,-0.0085223224014043,60.0,10.255584716796877,-0.0,-7.151001568672656e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.59916433203034e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001010839041555,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,7.466026727342978e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001010838896036,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0004794977430719,285.5460205078125,294.1499938964844,293.0993347167969,292.0414733886719,293.7531433105469,293.1322021484375,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227938182651,7.237448418351278e-09,0.0010227866005152,-0.0180017165839672,0.0,0.0,0.0,-0.008456714451313,60.0,10.247004508972168,-0.0,-7.132393875508569e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.59916433203034e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001010839041555,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,7.466026727342978e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001010838896036,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0004794977430719,285.5460205078125,294.1499938964844,293.0993347167969,292.0414733886719,293.7531433105469,293.1322021484375,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227938182651,7.237448418351278e-09,0.0010227866005152,-0.0180017165839672,0.0,0.0,0.0,-0.008456714451313,60.0,10.247004508972168,-0.0,-7.132393875508569e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.585932275513188e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001009445622912,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,7.455734885297716e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001009445477393,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0004788367950823,285.55078125,294.1499938964844,293.0845947265625,292.05352783203125,293.7411499023437,293.1213073730469,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213836794719,7.099871357496568e-09,0.0010213765781372,-0.0176416020840406,0.0,0.0,0.0,-0.0083873281255364,60.0,10.241307258605955,-0.0,-7.112742395065652e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.585932275513188e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001009445622912,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,7.455734885297716e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001009445477393,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0004788367950823,285.55078125,294.1499938964844,293.0845947265625,292.05352783203125,293.7411499023437,293.1213073730469,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213836794719,7.099871357496568e-09,0.0010213765781372,-0.0176416020840406,0.0,0.0,0.0,-0.0083873281255364,60.0,10.241307258605955,-0.0,-7.112742395065652e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,9.57211377681233e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001007990431389,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.444986840710044e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.000100799028587,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0004781465104315,285.5556030273437,294.1499938964844,293.069091796875,292.0671691894531,293.7291259765625,293.1095886230469,286.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199111420661,6.956192954987728e-09,0.0010199042735621,-0.0172655116766691,0.0,0.0,0.0,-0.0083148656412959,60.0,10.238022804260254,-0.0,-7.092247500395389e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,9.57211377681233e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001007990431389,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.444986840710044e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.000100799028587,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0004781465104315,285.5556030273437,294.1499938964844,293.069091796875,292.0671691894531,293.7291259765625,293.1095886230469,286.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199111420661,6.956192954987728e-09,0.0010199042735621,-0.0172655116766691,0.0,0.0,0.0,-0.0083148656412959,60.0,10.238022804260254,-0.0,-7.092247500395389e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.557723387842998e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001006475067697,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.433794235112146e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001006474922178,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004774277040269,285.5604248046875,294.1499938964844,293.0528564453125,292.0820617675781,293.7170104980469,293.0970458984375,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018377719447,6.806575747475563e-09,0.0010183709673583,-0.0168738663196563,0.0,0.0,0.0,-0.0082394070923328,60.0,10.236830711364746,-0.0,-7.070936902664472e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.557723387842998e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001006475067697,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.433794235112146e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001006474922178,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004774277040269,285.5604248046875,294.1499938964844,293.0528564453125,292.0820617675781,293.7170104980469,293.0970458984375,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018377719447,6.806575747475563e-09,0.0010183709673583,-0.0168738663196563,0.0,0.0,0.0,-0.0082394070923328,60.0,10.236830711364746,-0.0,-7.070936902664472e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,9.550325194140896e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001005696030915,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.428040407830849e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001005695885396,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0004770581435877,285.5628662109375,294.1499938964844,293.0444641113281,292.0899353027344,293.7109375,293.09051513671875,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175892384722,6.729655499526643e-09,0.0010175826027989,-0.0166725143790245,0.0,0.0,0.0,-0.0082006128504872,60.0,10.236970901489258,-0.0,-7.05999383399103e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,9.542817861074582e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001004905425361,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,7.422201451845467e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001004905279842,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0004766831407323,285.5653076171875,294.1499938964844,293.0359191894531,292.0980224609375,293.7048645019531,293.0837707519531,286.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167892323806,6.6515988272897175e-09,0.0010167825967073,-0.0164681859314441,0.0,0.0,0.0,-0.0081612449139356,60.0,10.237464904785156,-0.0,-7.048897288086664e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.527507063467056e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001003293145913,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.410292892018333e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001003293000394,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004759183502756,285.5701904296875,294.1499938964844,293.018310546875,292.1147766113281,293.692626953125,293.0699157714844,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151579044759,6.492414161840543e-09,0.0010151513852179,-0.0160514786839485,0.0,0.0,0.0,-0.008080962114036,60.0,10.239221572875977,-0.0,-7.0262942131194e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.527507063467056e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001003293145913,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.410292892018333e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001003293000394,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004759183502756,285.5701904296875,294.1499938964844,293.018310546875,292.1147766113281,293.692626953125,293.0699157714844,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151579044759,6.492414161840543e-09,0.0010151513852179,-0.0160514786839485,0.0,0.0,0.0,-0.008080962114036,60.0,10.239221572875977,-0.0,-7.0262942131194e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.511766984360293e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001001635610009,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,7.398050365736708e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.000100163546449,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0004751321102958,285.5751342773437,294.1499938964844,293.00006103515625,292.1320495605469,293.6802978515625,293.0554504394531,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013480592519,6.328761514851067e-09,0.0010134743060916,-0.0156230702996253,0.0,0.0,0.0,-0.0079984255135059,60.0,10.241950988769531,-0.0,-7.003094992796832e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.511766984360293e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001001635610009,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,7.398050365736708e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.000100163546449,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0004751321102958,285.5751342773437,294.1499938964844,293.00006103515625,292.1320495605469,293.6802978515625,293.0554504394531,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013480592519,6.328761514851067e-09,0.0010134743060916,-0.0156230702996253,0.0,0.0,0.0,-0.0079984255135059,60.0,10.241950988769531,-0.0,-7.003094992796832e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.495705307926984e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,9.999442409025504e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.385557546513155e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.999440953833982e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004743298050016,285.5801086425781,294.1499938964844,292.9812316894531,292.1496276855469,293.6678771972656,293.0404357910156,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117691708728,6.161770649271148e-09,0.0010117630008608,-0.0151859130710363,0.0,0.0,0.0,-0.0079142050817608,60.0,10.24527072906494,-0.0,-6.979462341405451e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.495705307926984e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,9.999442409025504e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.385557546513155e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.999440953833982e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004743298050016,285.5801086425781,294.1499938964844,292.9812316894531,292.1496276855469,293.6678771972656,293.0404357910156,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117691708728,6.161770649271148e-09,0.0010117630008608,-0.0151859130710363,0.0,0.0,0.0,-0.0079142050817608,60.0,10.24527072906494,-0.0,-6.979462341405451e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,9.48331071413122e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,9.986390068661422e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,7.375917630270123e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,9.9863886134699e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0004737106792163,285.5838928222656,294.1499938964844,292.96649169921875,292.1630249023437,293.65838623046875,293.0287170410156,286.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104483226314,6.0329048423568565e-09,0.0010104422690346,-0.014848556369543,0.0,0.0,0.0,-0.0078492118045687,60.0,10.247986793518066,-0.0,-6.961252552173391e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,9.47935477597639e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.982224582927302e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,7.372840627795085e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.98222312773578e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0004735130642075,285.5851135253906,294.1499938964844,292.9617919921875,292.167236328125,293.6553649902344,293.0249328613281,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,5.991774632008173e-09,0.0010100208455696,-0.0147408796474337,0.0,0.0,0.0,-0.0078284684568643,60.0,10.248736381530762,-0.0,-6.955445286394024e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.471082739764825e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.9735138064716e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,7.366407226072624e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.973512351280078e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004730998771265,285.5876159667969,294.1499938964844,292.9518737792969,292.17596435546875,293.6490478515625,293.0169982910156,286.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091452859342,5.905773203807031e-09,0.0010091394651681,-0.014515733346343,0.0,0.0,0.0,-0.0077850939705967,60.0,10.25046443939209,-0.0,-6.943310637552713e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,9.462767775403336e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,9.964757191482931e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,7.359939627349377e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.964755736291409e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0004726845072582,285.5901184082031,294.1499938964844,292.9418334960937,292.18463134765625,293.6427001953125,293.00897216796875,286.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082592489197,5.819319692790259e-09,0.0010082534281536,-0.0142894014716148,0.0,0.0,0.0,-0.0077414917759597,60.0,10.2520751953125,-0.0,-6.93112269800622e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,9.446034528082237e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.947136277332902e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,7.346924394369125e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,9.94713482214138e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004718486743513,285.5951843261719,294.1499938964844,292.9213562011719,292.2015686035156,293.6299743652344,292.9926147460937,286.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064762318506,5.645349965277546e-09,0.0010064706439152,-0.0138339484110474,0.0,0.0,0.0,-0.0076537518762052,60.0,10.254743576049805,-0.0,-6.906629579361835e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,9.446034528082237e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.947136277332902e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,7.346924394369125e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,9.94713482214138e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004718486743513,285.5951843261719,294.1499938964844,292.9213562011719,292.2015686035156,293.6299743652344,292.9926147460937,286.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064762318506,5.645349965277546e-09,0.0010064706439152,-0.0138339484110474,0.0,0.0,0.0,-0.0076537518762052,60.0,10.254743576049805,-0.0,-6.906629579361835e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
