time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.429167403141037e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.929374209605156e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,7.333805842790753e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.929372754413636e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004710061184596,285.6002502441406,294.1499938964844,292.900390625,292.2178039550781,293.6170959472656,292.9759521484375,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046788956969,5.469984465378275e-09,0.0010046734241768,-0.0133748315274715,0.0,0.0,0.0,-0.0075653074309229,60.0,10.256518363952637,-0.0,-6.881984404571996e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.429167403141037e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.929374209605156e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,7.333805842790753e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.929372754413636e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004710061184596,285.6002502441406,294.1499938964844,292.900390625,292.2178039550781,293.6170959472656,292.9759521484375,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046788956969,5.469984465378275e-09,0.0010046734241768,-0.0133748315274715,0.0,0.0,0.0,-0.0075653074309229,60.0,10.256518363952637,-0.0,-6.881984404571996e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.412237704964356e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.911545930663124e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.320637814700603e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.9115444754716e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0004701604193542,285.6053466796875,294.1499938964844,292.8789978027344,292.2331237792969,293.6040954589844,292.9589233398437,286.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028748074546,5.2939665984297335e-09,0.0010028695687651,-0.0129139991477131,0.0,0.0,0.0,-0.0074765337631106,60.0,10.25690460205078,-0.0,-6.85729162341886e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.412237704964356e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.911545930663124e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.320637814700603e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.9115444754716e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0004701604193542,285.6053466796875,294.1499938964844,292.8789978027344,292.2331237792969,293.6040954589844,292.9589233398437,286.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028748074546,5.2939665984297335e-09,0.0010028695687651,-0.0129139991477131,0.0,0.0,0.0,-0.0074765337631106,60.0,10.25690460205078,-0.0,-6.85729162341886e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.395297820447011e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,9.89370746538043e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,7.30746251065284e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,9.893706010188907e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0004693142545875,285.6104736328125,294.1499938964844,292.857177734375,292.24725341796875,293.5909729003906,292.941650390625,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.117848811408976e-09,0.0010010646656155,-0.0124528976157307,0.0,0.0,0.0,-0.0073877102695405,60.0,10.255563735961914,-0.0,-6.832628685060628e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.395297820447011e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,9.89370746538043e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,7.30746251065284e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,9.893706010188907e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0004693142545875,285.6104736328125,294.1499938964844,292.857177734375,292.24725341796875,293.5909729003906,292.941650390625,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.117848811408976e-09,0.0010010646656155,-0.0124528976157307,0.0,0.0,0.0,-0.0073877102695405,60.0,10.255563735961914,-0.0,-6.832628685060628e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.38684243010357e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.884803876047954e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,7.30088577256538e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.884802420856432e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0004688918997999,285.6130676269531,294.1499938964844,292.8460998535156,292.2538146972656,293.5843505859375,292.93292236328125,286.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001688497141,5.029940464140736e-09,0.0010001637274399,-0.0122227370738983,0.0,0.0,0.0,-0.0073433741927146,60.0,10.254002571105955,-0.0,-6.820334874646505e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.378404502058402e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.875918476609512e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,7.294322858797386e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.87591702141799e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0004684704181272,285.6156311035156,294.1499938964844,292.8349609375,292.2599792480469,293.57769775390625,292.9241027832031,286.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992697741836,4.942218634340634e-09,0.0009992647683247,-0.0119930636137723,0.0,0.0,0.0,-0.0072991326451301,60.0,10.25190544128418,-0.0,-6.80807872299738e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.36160795390606e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.858229896053672e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,7.28125887690112e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.85822916845791e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.000467631383799,285.6208190917969,294.1499938964844,292.8124084472656,292.27105712890625,293.5643005371094,292.9064025878906,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974798886105,4.7675836611915665e-09,0.0009974751155823,-0.0115358289331197,0.0,0.0,0.0,-0.0072110565379261,60.0,10.245991706848145,-0.0,-6.783711370417222e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.36160795390606e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.858229896053672e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,7.28125887690112e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.85822916845791e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.000467631383799,285.6208190917969,294.1499938964844,292.8124084472656,292.27105712890625,293.5643005371094,292.9064025878906,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974798886105,4.7675836611915665e-09,0.0009974751155823,-0.0115358289331197,0.0,0.0,0.0,-0.0072110565379261,60.0,10.245991706848145,-0.0,-6.783711370417222e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.344947466161102e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.840686107054351e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,7.268300396390259e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.84068465186283e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004667991597671,285.62603759765625,294.1499938964844,292.7895202636719,292.2802734375,293.5507507324219,292.8885803222656,286.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957045549526,4.5943728821384874e-09,0.0009956998983398,-0.0110823158174753,0.0,0.0,0.0,-0.0071236984804272,60.0,10.23726749420166,-0.0,-6.75958631290996e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.344947466161102e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.840686107054351e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,7.268300396390259e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.84068465186283e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004667991597671,285.62603759765625,294.1499938964844,292.7895202636719,292.2802734375,293.5507507324219,292.8885803222656,286.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957045549526,4.5943728821384874e-09,0.0009956998983398,-0.0110823158174753,0.0,0.0,0.0,-0.0071236984804272,60.0,10.23726749420166,-0.0,-6.75958631290996e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.328480518888682e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.82334531727247e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.255492528202012e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.823344589676708e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0004659766273107,285.6312561035156,294.1499938964844,292.766357421875,292.287353515625,293.5370483398437,292.87060546875,286.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939498268067,4.423173383116818e-09,0.0009939454030245,-0.0106340609490871,0.0,0.0,0.0,-0.0070373550988733,60.0,10.225343704223633,-0.0,-6.735783131261996e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.328480518888682e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.82334531727247e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.255492528202012e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.823344589676708e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0004659766273107,285.6312561035156,294.1499938964844,292.766357421875,292.287353515625,293.5370483398437,292.87060546875,286.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939498268067,4.423173383116818e-09,0.0009939454030245,-0.0106340609490871,0.0,0.0,0.0,-0.0070373550988733,60.0,10.225343704223633,-0.0,-6.735783131261996e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.3148133601062e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.808952745515852e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,7.24486235412769e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.808952017920092e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0004652939096558,285.6356506347656,294.1499938964844,292.7467041015625,292.2915344238281,293.52545166015625,292.85546875,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924934711307,4.281078602730304e-09,0.0009924892801791,-0.0102620078250765,0.0,0.0,0.0,-0.0069656907580792,60.0,10.212804794311523,-0.0,-6.716058464917296e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,9.312249312642962e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.806253365240992e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,7.242868741741404e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.80625263764523e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0004651658528018,285.6365051269531,294.1499938964844,292.742919921875,292.2921142578125,293.5232238769531,292.85260009765625,286.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922203607857,4.254427476979572e-09,0.0009922160534188,-0.0101922256872057,0.0,0.0,0.0,-0.0069522494450211,60.0,10.209877967834473,-0.0,-6.712362221605872e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.304252307629211e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.797832171898337e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,7.236648525577039e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.797830716706812e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.000464766373625,285.6391296386719,294.1499938964844,292.73114013671875,292.2935485839844,293.5162353515625,292.84356689453125,286.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913682006299,4.171282430576184e-09,0.0009913640096783,-0.0099745206534862,0.0,0.0,0.0,-0.0069103161804378,60.0,10.200467109680176,-0.0,-6.700837218431843e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.296322241425514e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.789481555344536e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,7.230480696307495e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,9.789480100153014e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0004643702704925,285.64178466796875,294.1499938964844,292.7192687988281,292.2943115234375,293.5092163085937,292.83453369140625,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905232582241,4.0888390451243595e-09,0.0009905191836878,-0.0097586521878838,0.0,0.0,0.0,-0.0068687363527715,60.0,10.190096855163574,-0.0,-6.689418796668178e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,9.280662925448269e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.772991325007752e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,7.218301470857114e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,9.772989869816227e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0004635880468413,285.6470642089844,294.1499938964844,292.6954345703125,292.2937316894531,293.4950866699219,292.81646728515625,286.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854561001,3.926035496704117e-09,0.0009888506028801,-0.0093323644250631,0.0,0.0,0.0,-0.0067866267636418,60.0,10.166794776916504,-0.0,-6.666900276286469e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,9.280662925448269e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.772991325007752e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,7.218301470857114e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,9.772989869816227e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0004635880468413,285.6470642089844,294.1499938964844,292.6954345703125,292.2937316894531,293.4950866699219,292.81646728515625,286.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854561001,3.926035496704117e-09,0.0009888506028801,-0.0093323644250631,0.0,0.0,0.0,-0.0067866267636418,60.0,10.166794776916504,-0.0,-6.666900276286469e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,9.265397966373712e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.756915824254976e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,7.206427835626528e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.756915096659212e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0004628255264833,285.6523742675781,294.1499938964844,292.6714172363281,292.2901611328125,293.4808044433594,292.7984924316406,286.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872278897091,3.767327338977111e-09,0.0009872241644188,-0.0089167952537536,0.0,0.0,0.0,-0.0067065833136439,60.0,10.138595581054688,-0.0,-6.644984296144686e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,9.265397966373712e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.756915824254976e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,7.206427835626528e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.756915096659212e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0004628255264833,285.6523742675781,294.1499938964844,292.6714172363281,292.2901611328125,293.4808044433594,292.7984924316406,286.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872278897091,3.767327338977111e-09,0.0009872241644188,-0.0089167952537536,0.0,0.0,0.0,-0.0067065833136439,60.0,10.138595581054688,-0.0,-6.644984296144686e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.250517177861184e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.741245594341308e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,7.194853969849646e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,9.741244866745546e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004620821855496,285.65771484375,294.1499938964844,292.64727783203125,292.2833251953125,293.46636962890625,292.7805480957031,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856421966105,3.6126199809416444e-09,0.0009856385877355,-0.0085116978734731,0.0,0.0,0.0,-0.0066285575740039,60.0,10.105432510375977,-0.0,-6.623655934845375e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.250517177861184e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.741245594341308e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,7.194853969849646e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,9.741244866745546e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004620821855496,285.65771484375,294.1499938964844,292.64727783203125,292.2833251953125,293.46636962890625,292.7805480957031,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856421966105,3.6126199809416444e-09,0.0009856385877355,-0.0085116978734731,0.0,0.0,0.0,-0.0066285575740039,60.0,10.105432510375977,-0.0,-6.623655934845375e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,9.236062032869086e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.726024291012436e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,7.18361116014421e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,9.726022835820912e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004613601486198,285.6630554199219,294.1499938964844,292.6230163574219,292.2730407714844,293.4518127441406,292.76275634765625,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,3.462340636417593e-09,0.0009840985294431,-0.0081181917339563,0.0,0.0,0.0,-0.0065527651458978,60.0,10.066941261291504,-0.0,-6.60296990417919e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,9.236062032869086e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.726024291012436e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,7.18361116014421e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,9.726022835820912e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004613601486198,285.6630554199219,294.1499938964844,292.6230163574219,292.2730407714844,293.4518127441406,292.76275634765625,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,3.462340636417593e-09,0.0009840985294431,-0.0081181917339563,0.0,0.0,0.0,-0.0065527651458978,60.0,10.066941261291504,-0.0,-6.60296990417919e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,9.229040006175636e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.71862900769338e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.178149098763242e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,9.718627552501856e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0004610093601513,285.6657409667969,294.1499938964844,292.6108703613281,292.2665100097656,293.4444580078125,292.75390625,286.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983353704214,3.389329927827589e-09,0.0009833503281697,-0.0079270116984844,0.0,0.0,0.0,-0.006515942979604,60.0,10.045122146606444,-0.0,-6.592932066951107e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.222112566931172e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.71133486018516e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.17276125214994e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,9.711333404993638e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.000460663344711,285.66845703125,294.1499938964844,292.59869384765625,292.2590637207031,293.4370422363281,292.7451171875,286.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982615747489,3.317314201112253e-09,0.0009826123714447,-0.0077384356409311,0.0,0.0,0.0,-0.0064796227961778,60.0,10.021973609924316,-0.0,-6.583038469898383e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,9.208518167724832e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.697018685983494e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.162187830545008e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.697017958387733e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0004599842941388,285.673828125,294.1499938964844,292.5743408203125,292.2411804199219,293.42218017578125,292.72760009765625,286.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811668423935,3.175977925096163e-09,0.0009811636991798,-0.0073683401569724,0.0,0.0,0.0,-0.006408339831978,60.0,9.97238540649414,-0.0,-6.56364278484034e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,9.208518167724832e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.697018685983494e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.162187830545008e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.697017958387733e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0004599842941388,285.673828125,294.1499938964844,292.5743408203125,292.2411804199219,293.42218017578125,292.72760009765625,286.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811668423935,3.175977925096163e-09,0.0009811636991798,-0.0073683401569724,0.0,0.0,0.0,-0.006408339831978,60.0,9.97238540649414,-0.0,-6.56364278484034e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.19546655495651e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,9.6832744020503e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,7.1520364144817e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.68327367445454e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004593323101289,285.67926025390625,294.1499938964844,292.54998779296875,292.2191772460937,293.4071655273437,292.7102966308594,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797760285437,3.040282692268192e-09,0.0009797730017453,-0.0070130131207406,0.0,0.0,0.0,-0.0063399029895663,60.0,9.916028022766112,-0.0,-6.545047881445498e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.19546655495651e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,9.6832744020503e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,7.1520364144817e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.68327367445454e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004593323101289,285.67926025390625,294.1499938964844,292.54998779296875,292.2191772460937,293.4071655273437,292.7102966308594,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797760285437,3.040282692268192e-09,0.0009797730017453,-0.0070130131207406,0.0,0.0,0.0,-0.0063399029895663,60.0,9.916028022766112,-0.0,-6.545047881445498e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.182470967061818e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,9.669589780969544e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.141928654164076e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.669588325778022e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0004586831491906,285.6846923828125,294.1499938964844,292.5240173339844,292.19342041015625,293.3919982910156,292.693115234375,286.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783912682905,2.905174101286434e-09,0.0009783883579075,-0.0066592190414667,0.0,0.0,0.0,-0.006271761842072,60.0,9.853181838989258,-0.0,-6.526560270003756e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.182470967061818e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,9.669589780969544e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.141928654164076e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.669588325778022e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0004586831491906,285.6846923828125,294.1499938964844,292.5240173339844,292.19342041015625,293.3919982910156,292.693115234375,286.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783912682905,2.905174101286434e-09,0.0009783883579075,-0.0066592190414667,0.0,0.0,0.0,-0.006271761842072,60.0,9.853181838989258,-0.0,-6.526560270003756e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,9.17010984267108e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,9.656573092797772e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,7.132314931368455e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.656571637606248e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0004580657405313,285.689697265625,294.1499938964844,292.4973449707031,292.1669921875,293.3778381347656,292.67730712890625,286.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,2.7766673404983067e-09,0.000977071467787,-0.0063227107748389,0.0,0.0,0.0,-0.0062069501727819,60.0,9.790006637573242,-0.0,-6.508999916832181e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,9.16902208700776e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.655427129473536e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,7.131468737497926e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,9.655426401877776e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.000458011374576,285.6901550292969,294.1499938964844,292.49493408203125,292.1645812988281,293.3765869140625,292.6759338378906,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769581956788,2.76535572218961e-09,0.0009769555181264,-0.0062930895946919,0.0,0.0,0.0,-0.0062012453563511,60.0,9.78424072265625,-0.0,-6.50745519692464e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.16214266908355e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.648182458477096e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,7.126117998268455e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,9.648181730881332e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0004576677456498,285.69287109375,294.1499938964844,292.4792785644531,292.1490783691406,293.3687744140625,292.66729736328125,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976225186605,2.6938338226756287e-09,0.0009762225090526,-0.0061058010905981,0.0,0.0,0.0,-0.0061651733703911,60.0,9.747106552124023,-0.0,-6.49769305027803e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,9.155221050605178e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.640894131734969e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,7.120734517229721e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.640893404139206e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0004573219921439,285.69561767578125,294.1499938964844,292.4629821777344,292.1329040527344,293.3608703613281,292.6586303710937,286.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754875791259,2.6218771598252033e-09,0.0009754849597811,-0.0059173731133341,0.0,0.0,0.0,-0.0061288820579648,60.0,9.708834648132324,-0.0,-6.487879034011712e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,9.141292684944348e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.626227256376296e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.109901343937963e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.626225801184772e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0004566262650769,285.7011108398437,294.1499938964844,292.4284362792969,292.0986328125,293.3449401855469,292.6412658691406,286.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740035166032,2.477072325035578e-09,0.0009740010718815,-0.0055381814017891,0.0,0.0,0.0,-0.0060558514669537,60.0,9.629878997802734,-0.0,-6.468152236038804e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
