time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,9.141292684944348e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.626227256376296e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.109901343937963e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.626225801184772e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0004566262650769,285.7011108398437,294.1499938964844,292.4284362792969,292.0986328125,293.3449401855469,292.6412658691406,286.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740035166032,2.477072325035578e-09,0.0009740010718815,-0.0055381814017891,0.0,0.0,0.0,-0.0060558514669537,60.0,9.629878997802734,-0.0,-6.468152236038804e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,9.127251541940495e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.611440327716993e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.098979403963313e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.61143960012123e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004559248627629,285.70660400390625,294.1499938964844,292.3915405273437,292.06207275390625,293.3286437988281,292.6239013671875,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725072886794,2.331089987706036e-09,0.000972504960373,-0.0051559032872319,0.0,0.0,0.0,-0.0059822257608175,60.0,9.546113014221191,-0.0,-6.448294698202517e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,9.127251541940495e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.611440327716993e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.098979403963313e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.61143960012123e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004559248627629,285.70660400390625,294.1499938964844,292.3915405273437,292.06207275390625,293.3286437988281,292.6239013671875,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725072886794,2.331089987706036e-09,0.000972504960373,-0.0051559032872319,0.0,0.0,0.0,-0.0059822257608175,60.0,9.546113014221191,-0.0,-6.448294698202517e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.113251871895044e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.596698509994894e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.088090933393687e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.596697054803371e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004552255559246,285.7121276855469,294.1499938964844,292.3525695800781,292.0234375,293.3119812011719,292.60662841796875,286.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710155427455,2.185547520738851e-09,0.0009710133890621,-0.0047747753560543,0.0,0.0,0.0,-0.0059088226407766,60.0,9.458329200744627,-0.0,-6.428528109836408e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.113251871895044e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.596698509994894e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.088090933393687e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.596697054803371e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004552255559246,285.7121276855469,294.1499938964844,292.3525695800781,292.0234375,293.3119812011719,292.60662841796875,286.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710155427455,2.185547520738851e-09,0.0009710133890621,-0.0047747753560543,0.0,0.0,0.0,-0.0059088226407766,60.0,9.458329200744627,-0.0,-6.428528109836408e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.099411545321344e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.582123311702162e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,7.077326154103503e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.5821225841064e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0004545341944321,285.7176513671875,294.1499938964844,292.311767578125,291.9829406738281,293.2949523925781,292.589599609375,286.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969540735241,2.041657509721517e-09,0.0009695386979728,-0.0043979724869132,0.0,0.0,0.0,-0.0058362521231174,60.0,9.367146492004396,-0.0,-6.409015185226964e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.099411545321344e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.582123311702162e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,7.077326154103503e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.5821225841064e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0004545341944321,285.7176513671875,294.1499938964844,292.311767578125,291.9829406738281,293.2949523925781,292.589599609375,286.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969540735241,2.041657509721517e-09,0.0009695386979728,-0.0043979724869132,0.0,0.0,0.0,-0.0058362521231174,60.0,9.367146492004396,-0.0,-6.409015185226964e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.092625987250358e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.574978321325034e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,7.072048902045935e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.574976866133512e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0004541952512226,285.7204284667969,294.1499938964844,292.2907409667969,291.9621276855469,293.2862243652344,292.581298828125,286.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688177378848,1.971115937138279e-09,0.0009688157588243,-0.0042132451198995,0.0,0.0,0.0,-0.0058006751351058,60.0,9.320141792297363,-0.0,-6.399459806516461e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.085905912797898e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,9.56790172494948e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,7.066822581691667e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.567900997353718e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.000453859596746,285.7232360839844,294.1499938964844,292.2693786621094,291.94091796875,293.27740478515625,292.5731506347656,286.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681018418632,1.901255153313741e-09,0.000968099979218,-0.0040303007699549,0.0,0.0,0.0,-0.0057654418051242,60.0,9.27261734008789,-0.0,-6.390003903788968e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.072648390429094e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.553940617479384e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,7.056510366965085e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.553939889883624e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0004531973390839,285.7287902832031,294.1499938964844,292.22564697265625,291.8975524902344,293.2595520019531,292.55712890625,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666889673098,1.7634242954756019e-09,0.00096668722108,-0.0036693613510578,0.0,0.0,0.0,-0.0056959269568324,60.0,9.176587104797363,-0.0,-6.371368499458185e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.072648390429094e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.553940617479384e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,7.056510366965085e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.553939889883624e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0004531973390839,285.7287902832031,294.1499938964844,292.22564697265625,291.8975524902344,293.2595520019531,292.55712890625,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666889673098,1.7634242954756019e-09,0.00096668722108,-0.0036693613510578,0.0,0.0,0.0,-0.0056959269568324,60.0,9.176587104797363,-0.0,-6.371368499458185e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,9.05992856132798e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.540545579511672e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,7.04661724739708e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.540544851915912e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0004525619442574,285.734375,294.1499938964844,292.18084716796875,291.8531494140625,293.2412414550781,292.5419311523437,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653335437178,1.6311810790980983e-09,0.0009653319139033,-0.003323053009808,0.0,0.0,0.0,-0.0056292307563126,60.0,9.078615188598633,-0.0,-6.353513981594007e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,9.05992856132798e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.540545579511672e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,7.04661724739708e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.540544851915912e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0004525619442574,285.734375,294.1499938964844,292.18084716796875,291.8531494140625,293.2412414550781,292.5419311523437,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653335437178,1.6311810790980983e-09,0.0009653319139033,-0.003323053009808,0.0,0.0,0.0,-0.0056292307563126,60.0,9.078615188598633,-0.0,-6.353513981594007e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.047757339430972e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.527728980174288e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,7.037150498945266e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.527728252578528e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0004519539652392,285.7399597167969,294.1499938964844,292.1352233886719,291.8078918457031,293.2225036621094,292.5277404785156,286.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964036618825,1.5046466295132175e-09,0.0009640351054258,-0.002991693560034,0.0,0.0,0.0,-0.0055654137395322,60.0,8.97936725616455,-0.0,-6.336453850508407e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.047757339430972e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.527728980174288e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,7.037150498945266e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.527728252578528e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0004519539652392,285.7399597167969,294.1499938964844,292.1352233886719,291.8078918457031,293.2225036621094,292.5277404785156,286.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964036618825,1.5046466295132175e-09,0.0009640351054258,-0.002991693560034,0.0,0.0,0.0,-0.0055654137395322,60.0,8.97936725616455,-0.0,-6.336453850508407e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.036206756718455e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.515565761830658e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,7.028166874079034e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,9.515565034234896e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0004513770109042,285.7455749511719,294.1499938964844,292.08905029296875,291.7621154785156,293.20330810546875,292.5147399902344,286.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962805817835,1.3845653512589702e-09,0.0009628044208511,-0.0026772322598844,0.0,0.0,0.0,-0.0055048512294888,60.0,8.879374504089355,-0.0,-6.32028474001345e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.036206756718455e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.515565761830658e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,7.028166874079034e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,9.515565034234896e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0004513770109042,285.7455749511719,294.1499938964844,292.08905029296875,291.7621154785156,293.20330810546875,292.5147399902344,286.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962805817835,1.3845653512589702e-09,0.0009628044208511,-0.0026772322598844,0.0,0.0,0.0,-0.0055048512294888,60.0,8.879374504089355,-0.0,-6.32028474001345e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.0306879428681e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.509753726888448e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.023874059086666e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,9.509752999292688e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004511013103183,285.7483825683594,294.1499938964844,292.0657958984375,291.73907470703125,293.1936340332031,292.5085144042969,286.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622176876291,1.3271856946772687e-09,0.0009622163488529,-0.0025269696488976,0.0,0.0,0.0,-0.0054759117774665,60.0,8.82929801940918,-0.0,-6.312565403732151e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.02542597032152e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.504213085165249e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.019782060524449e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,9.504212357569486e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0004508385027293,285.751220703125,294.1499938964844,292.04254150390625,291.71600341796875,293.1836853027344,292.5030822753906,286.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616571478545,1.2724865605662215e-09,0.000961655867286,-0.0023837264161556,0.0,0.0,0.0,-0.0054483255371451,60.0,8.779206275939941,-0.0,-6.30521199695977e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,9.014028182718904e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.492209937889128e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,7.010916306171566e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.492209210293368e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.000450269144494,285.7489929199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1630554199219,292.4933166503906,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874599054455,1.1799637933407323e-09,0.0009874587412923,-0.0021146817598491,0.0,0.0,0.0,-0.0055361273698508,60.0,8.80460262298584,-0.0,-6.289295129136009e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,9.014028182718904e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.492209937889128e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,7.010916306171566e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.492209210293368e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.000450269144494,285.7489929199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1630554199219,292.4933166503906,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874599054455,1.1799637933407323e-09,0.0009874587412923,-0.0021146817598491,0.0,0.0,0.0,-0.0055361273698508,60.0,8.80460262298584,-0.0,-6.289295129136009e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.005924948723987e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.483677422394976e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.00461387168616e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.483675967203452e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.00044986436842,285.75469970703125,294.1499938964844,291.9496154785156,291.62384033203125,293.144775390625,292.4826965332031,286.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595913579687,1.0697541741322423e-09,0.0009595903102308,-0.0018528084037825,0.0,0.0,0.0,-0.0053461394272744,60.0,8.571512222290039,-0.0,-6.2779911047528e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.005924948723987e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.483677422394976e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.00461387168616e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.483675967203452e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.00044986436842,285.75469970703125,294.1499938964844,291.9496154785156,291.62384033203125,293.144775390625,292.4826965332031,286.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595913579687,1.0697541741322423e-09,0.0009595903102308,-0.0018528084037825,0.0,0.0,0.0,-0.0053461394272744,60.0,8.571512222290039,-0.0,-6.2779911047528e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,9.008908091345802e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.48681845329702e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,7.006934174569324e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,9.486817725701258e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.000450013380032,285.7606811523437,294.1499938964844,291.9036865234375,291.57830810546875,293.12750244140625,292.4743347167969,286.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006941476021893,8.452415989346201e-10,0.0006941467290744,-0.001528006279841,0.0,0.0,0.0,-0.0039102206937968,60.0,7.525998592376709,-0.0,-6.282149911385204e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,9.008908091345802e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.48681845329702e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,7.006934174569324e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,9.486817725701258e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.000450013380032,285.7606811523437,294.1499938964844,291.9036865234375,291.57830810546875,293.12750244140625,292.4743347167969,286.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006941476021893,8.452415989346201e-10,0.0006941467290744,-0.001528006279841,0.0,0.0,0.0,-0.0039102206937968,60.0,7.525998592376709,-0.0,-6.282149911385204e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,3.524569547153078e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,3.711543104145676e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,2.7413339921622537e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,3.711542740347795e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001760594605002,285.7864685058594,294.1499938964844,291.85845947265625,291.5334777832031,293.10870361328125,292.4667053222656,286.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007424255018122,7.91780696562938e-10,0.0007424247451126,-0.0013391791144385,0.0,0.0,0.0,-0.0041052945889532,60.0,6.832719802856445,-0.0,-9.615593654643815e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,3.524569547153078e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,3.711543104145676e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,2.7413339921622537e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,3.711542740347795e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001760594605002,285.7864685058594,294.1499938964844,291.85845947265625,291.5334777832031,293.10870361328125,292.4667053222656,286.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007424255018122,7.91780696562938e-10,0.0007424247451126,-0.0013391791144385,0.0,0.0,0.0,-0.0041052945889532,60.0,6.832719802856445,-0.0,-9.615593654643815e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,3.053796899621375e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,3.21579682349693e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,2.375177245994564e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,3.2157964596990496e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001525434054201,285.79742431640625,294.1499938964844,291.8362121582031,291.5113830566406,293.0927124023437,292.4404602050781,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007133774925023,7.53437312539517e-10,0.0007133767358027,-0.001267421990633,0.0,0.0,0.0,-0.0039399159140884,60.0,5.996119022369385,-0.0,-7.21845427875678e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.002542356029153e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,9.480115113547072e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,7.001982885412872e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,9.48011438595131e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0004496954206842,285.89208984375,294.1499938964844,291.814208984375,291.4895935058594,292.9800109863281,292.3941955566406,286.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005101948045194,6.028443300110098e-10,0.0005101942224428,-0.0010746933985501,0.0,0.0,0.0,-0.0028758295811712,60.0,7.658501625061035,-0.0,-6.273273811530089e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,3.843711238005199e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,4.04761522077024e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,2.989555650856346e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,4.047614856972359e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001920012582559,285.91864013671875,294.1499938964844,291.7711486816406,291.4468994140625,292.9502258300781,292.3813171386719,286.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004104058316443,4.796196773071415e-10,0.000410405365983,-0.0008505228324793,0.0,0.0,0.0,-0.0022964244708418,60.0,5.603634357452393,-0.0,-1.1435768776379971e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,3.843711238005199e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,4.04761522077024e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,2.989555650856346e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,4.047614856972359e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001920012582559,285.91864013671875,294.1499938964844,291.7711486816406,291.4468994140625,292.9502258300781,292.3813171386719,286.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004104058316443,4.796196773071415e-10,0.000410405365983,-0.0008505228324793,0.0,0.0,0.0,-0.0022964244708418,60.0,5.603634357452393,-0.0,-1.1435768776379971e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,9.01776147657074e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.496141865383834e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.013820140855387e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.496141137788072e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004504556709434,285.92169189453125,294.1499938964844,291.72955322265625,291.4056701660156,292.862548828125,292.3152160644531,286.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001250095810974,1.4877891973963386e-10,-0.0001250097266165,-0.0005161519511602,0.0,0.0,0.0,0.000522565736901,60.0,4.512462139129639,-0.0,-6.294501275760922e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,9.01776147657074e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.496141865383834e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.013820140855387e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.496141137788072e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004504556709434,285.92169189453125,294.1499938964844,291.72955322265625,291.4056701660156,292.862548828125,292.3152160644531,286.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001250095810974,1.4877891973963386e-10,-0.0001250097266165,-0.0005161519511602,0.0,0.0,0.0,0.000522565736901,60.0,4.512462139129639,-0.0,-6.294501275760922e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,2.351621697016526e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,2.476372173987329e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,1.829040593293029e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.4763718101894483e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001174683202407,285.93572998046875,294.1499938964844,291.689697265625,291.3661193847656,292.8399353027344,292.3144226074219,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002504824951756,2.9285154856673046e-10,0.0002504822041373,-0.0005194295663386,0.0,0.0,0.0,-0.0014016536297276,60.0,3.696079969406128,-0.0,-4.280542142964805e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,2.351621697016526e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,2.476372173987329e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,1.829040593293029e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.4763718101894483e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001174683202407,285.93572998046875,294.1499938964844,291.689697265625,291.3661193847656,292.8399353027344,292.3144226074219,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002504824951756,2.9285154856673046e-10,0.0002504822041373,-0.0005194295663386,0.0,0.0,0.0,-0.0014016536297276,60.0,3.696079969406128,-0.0,-4.280542142964805e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,1.657148459344171e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,1.7450578525313176e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,1.2888942364952529e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,1.7450576706323773e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,8.277795132016763e-05,285.9389953613281,294.1499938964844,291.6517944335937,291.3285522460937,292.8355712890625,292.31658935546875,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001904344680951,2.1975443686983446e-10,0.0001904342498164,-0.000387304025935,0.0,0.0,0.0,-0.0010637689847499,60.0,2.947399854660034,-0.0,-2.125624787296942e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,1.657148459344171e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,1.7450578525313176e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,1.2888942364952529e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,1.7450576706323773e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,8.277795132016763e-05,285.9389953613281,294.1499938964844,291.6517944335937,291.3285522460937,292.8355712890625,292.31658935546875,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001904344680951,2.1975443686983446e-10,0.0001904342498164,-0.000387304025935,0.0,0.0,0.0,-0.0010637689847499,60.0,2.947399854660034,-0.0,-2.125624787296942e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,9.019244316732512e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.497703285887836e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,7.014973380137235e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.497701830696316e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0004505297110881,285.93463134765625,294.1499938964844,291.6336669921875,291.3105773925781,292.6233215332031,292.19317626953125,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003873813839163,-8.821177122086965e-11,-0.0003873812966048,-0.0001554709451738,0.0,0.0,0.0,0.0019486632663756,60.0,3.186073064804077,-0.0,-6.296571797292927e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,1.2643186892091762e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,1.3313891031430105e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.833597687247677e-06,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,1.33138901219354e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,6.315530481515452e-05,285.9394226074219,294.1499938964844,291.6161193847656,291.2931823730469,292.60302734375,292.1940002441406,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001282296871067,1.5125706243068748e-10,0.0001282295415876,-0.0002694279246497,0.0,0.0,0.0,-0.0007184124551713,60.0,3.134528875350952,-0.0,-1.237305702339597e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
