time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,8.484197678626515e-06,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,8.934272955229972e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,6.598826075787656e-06,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,8.934272955229972e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,4.238030669512227e-05,285.9399719238281,294.1499938964844,291.5829162597656,291.26025390625,292.60174560546875,292.1950988769531,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.040154691319913e-05,1.0568621672257804e-10,9.040143777383491e-05,-0.000187449491932,0.0,0.0,0.0,-0.0005058656679466,60.0,2.107061624526977,-0.0,-5.57167145753823e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,8.484197678626515e-06,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,8.934272955229972e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,6.598826075787656e-06,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,8.934272955229972e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,4.238030669512227e-05,285.9399719238281,294.1499938964844,291.5829162597656,291.26025390625,292.60174560546875,292.1950988769531,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.040154691319913e-05,1.0568621672257804e-10,9.040143777383491e-05,-0.000187449491932,0.0,0.0,0.0,-0.0005058656679466,60.0,2.107061624526977,-0.0,-5.57167145753823e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,5.429321390693076e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,5.717339263355825e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,4.2228089114360046e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,5.717338808608474e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.7120569939143024e-05,285.94061279296875,294.1499938964844,291.5524597167969,291.23004150390625,292.6012268066406,292.1955871582031,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.784986933576874e-05,6.763108129081985e-11,5.784980021417141e-05,-0.0001199535035993,0.0,0.0,0.0,-0.0003237143100704,60.0,1.6050225496292114,-0.0,-2.2816812328407808e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,5.429321390693076e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,5.717339263355825e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,4.2228089114360046e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,5.717338808608474e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.7120569939143024e-05,285.94061279296875,294.1499938964844,291.5524597167969,291.23004150390625,292.6012268066406,292.1955871582031,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.784986933576874e-05,6.763108129081985e-11,5.784980021417141e-05,-0.0001199535035993,0.0,0.0,0.0,-0.0003237143100704,60.0,1.6050225496292114,-0.0,-2.2816812328407808e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,3.191376890754327e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,3.3606752367632e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,2.482184072505333e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,3.360674782015849e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,1.5941581295919605e-05,285.940673828125,294.1499938964844,291.52496337890625,291.2027893066406,292.6011047363281,292.1957397460937,286.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.400468631298281e-05,3.975410625689513e-11,3.4004646295215935e-05,-7.050960994092748e-05,0.0,0.0,0.0,-0.0001902821968542,60.0,1.2969813346862793,-0.0,-7.883518143847468e-11,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,3.191376890754327e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,3.3606752367632e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,2.482184072505333e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,3.360674782015849e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,1.5941581295919605e-05,285.940673828125,294.1499938964844,291.52496337890625,291.2027893066406,292.6011047363281,292.1957397460937,286.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.400468631298281e-05,3.975410625689513e-11,3.4004646295215935e-05,-7.050960994092748e-05,0.0,0.0,0.0,-0.0001902821968542,60.0,1.2969813346862793,-0.0,-7.883518143847468e-11,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.6562146356591256e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,1.7440745523344958e-06,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,1.2881679367637844e-06,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,1.744074438647658e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,8.273131243186072e-06,285.94073486328125,294.1499938964844,291.500732421875,291.17877197265625,292.6010437011719,292.1957702636719,286.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7647391359787434e-05,2.063111834149645e-11,1.7647371350903995e-05,-3.659225694718771e-05,0.0,0.0,0.0,-9.875062096398324e-05,60.0,1.0764275789260864,-0.0,-2.1232304109330968e-11,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.6562146356591256e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,1.7440745523344958e-06,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,1.2881679367637844e-06,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,1.744074438647658e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,8.273131243186072e-06,285.94073486328125,294.1499938964844,291.500732421875,291.17877197265625,292.6010437011719,292.1957702636719,286.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7647391359787434e-05,2.063111834149645e-11,1.7647371350903995e-05,-3.659225694718771e-05,0.0,0.0,0.0,-9.875062096398324e-05,60.0,1.0764275789260864,-0.0,-2.1232304109330968e-11,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.1218656936762272e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,1.1813791616077651e-06,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,8.725629072614538e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,1.1813790479209274e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,5.603948920906987e-06,285.94073486328125,294.1499938964844,291.4898986816406,291.16802978515625,292.6010437011719,292.1957702636719,286.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957182323385496e-05,1.3978142428261451e-11,1.1957168680964967e-05,-2.479161958035548e-05,0.0,0.0,0.0,-6.690909503959119e-05,60.0,0.9891157746315002,-0.0,-9.741944230479138e-12,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,6.899406912452832e-07,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.265410886247992e-07,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,5.366209734347649e-07,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,7.265410317813803e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,3.446394885031623e-06,285.94073486328125,294.1499938964844,291.47998046875,291.158203125,292.6010437011719,292.1957702636719,286.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.355112302320776e-06,8.59791318003067e-12,7.35510366212111e-06,-1.5249013813445345e-05,0.0,0.0,0.0,-4.115697811357677e-05,60.0,0.9113419651985168,-0.0,-3.684575214379926e-12,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.9765928982451442e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,2.081448400303998e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,1.537351153046984e-07,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,2.081448258195451e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.87348585113068e-07,285.94073486328125,294.1499938964844,291.4629821777344,291.141357421875,292.6010437011719,292.1957702636719,286.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.106208512486773e-06,2.462276910142336e-12,2.106206011376344e-06,-4.367216206446756e-06,0.0,0.0,0.0,-1.1785828974097969e-05,60.0,0.791426956653595,-0.0,-3.024115246413883e-13,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.9765928982451442e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,2.081448400303998e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,1.537351153046984e-07,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,2.081448258195451e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.87348585113068e-07,285.94073486328125,294.1499938964844,291.4629821777344,291.141357421875,292.6010437011719,292.1957702636719,286.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.106208512486773e-06,2.462276910142336e-12,2.106206011376344e-06,-4.367216206446756e-06,0.0,0.0,0.0,-1.1785828974097969e-05,60.0,0.791426956653595,-0.0,-3.024115246413883e-13,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.331621088013662e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.720553973911137e-09,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,5.7023763488928125e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,7.720553085732718e-09,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,3.662294645323527e-08,285.94073486328125,294.1499938964844,291.45001220703125,291.1284484863281,292.6010437011719,292.1957702636719,286.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.817771319196255e-08,9.139749775153445e-14,7.817762082140689e-08,-1.620710037286699e-07,0.0,0.0,0.0,-4.374596755951643e-07,60.0,0.7039151191711426,-0.0,-4.160676129494367e-16,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.331621088013662e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.720553973911137e-09,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,5.7023763488928125e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,7.720553085732718e-09,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,3.662294645323527e-08,285.94073486328125,294.1499938964844,291.45001220703125,291.1284484863281,292.6010437011719,292.1957702636719,286.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.817771319196255e-08,9.139749775153445e-14,7.817762082140689e-08,-1.620710037286699e-07,0.0,0.0,0.0,-4.374596755951643e-07,60.0,0.7039151191711426,-0.0,-4.160676129494367e-16,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.8613045549287222e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,1.9600443490475072e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,1.4476824183873303e-09,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,1.9600441270029023e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.297597358681742e-09,285.94073486328125,294.1499938964844,291.4414367675781,291.1199645996094,292.6010437011719,292.1957702636719,286.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0136512901558493e-08,2.3493505724820823e-14,2.0136489808919578e-08,-4.158823330158157e-08,0.0,0.0,0.0,-1.126463757827878e-07,60.0,0.6441938877105713,-0.0,-2.681629383210148e-17,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,1.8613045549287222e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,1.9600443490475072e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,1.4476824183873303e-09,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,1.9600441270029023e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.297597358681742e-09,285.94073486328125,294.1499938964844,291.4414367675781,291.1199645996094,292.6010437011719,292.1957702636719,286.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0136512901558493e-08,2.3493505724820823e-14,2.0136489808919578e-08,-4.158823330158157e-08,0.0,0.0,0.0,-1.126463757827878e-07,60.0,0.6441938877105713,-0.0,-2.681629383210148e-17,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,-2.558494323519345e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,-2.694218817229227e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,-1.989941550298649e-13,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,-2.6942185461786854e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,-1.2780202243711793e-12,285.9403991699219,294.1499938964844,291.4374084472656,291.115966796875,292.6011047363281,292.1957397460937,286.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1104942880129096e-12,-1.5363845902406798e-17,2.110509683683759e-12,-1.852912354799452e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5874583125114441,-0.0,-5.066788513209878e-25,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,-2.558494323519345e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,-2.694218817229227e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,-1.989941550298649e-13,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,-2.6942185461786854e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,-1.2780202243711793e-12,285.9403991699219,294.1499938964844,291.4374084472656,291.115966796875,292.6011047363281,292.1957397460937,286.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1104942880129096e-12,-1.5363845902406798e-17,2.110509683683759e-12,-1.852912354799452e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5874583125114441,-0.0,-5.066788513209878e-25,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,2.558494323519345e-13,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,2.694218817229227e-13,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,1.989941550298649e-13,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,2.6942185461786854e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,1.2780202243711793e-12,285.9403991699219,294.1499938964844,291.4369812011719,291.11553955078125,292.6011047363281,292.1957397460937,286.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,6.469098260547534e-13,1.5273967765769236e-17,-6.469251133053855e-13,-5.944386692949277e-13,0.0,0.0,0.0,0.0,60.0,0.563166618347168,-0.0,-5.066788513209878e-25,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,5.97664251422713e-10,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,6.29369556470749e-10,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,4.6485035265497743e-10,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,6.293695009595979e-10,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,2.985455216375499e-09,285.9403991699219,294.1499938964844,291.4375915527344,291.1161499023437,292.6011047363281,292.1957397460937,286.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.36956709598735e-09,7.429100669603499e-15,6.369559546470782e-09,-1.3206030935464241e-08,0.0,0.0,0.0,-3.563764039427042e-08,60.0,0.5409388542175293,-0.0,-2.7648937972600415e-18,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,4.9922107336897183e-08,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,5.2570406694485454e-08,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,3.882833610191484e-08,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,5.257040314177176e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,2.493711406259536e-07,285.9403686523437,294.1499938964844,291.4417724609375,291.12030029296875,292.6011047363281,292.1957397460937,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.318844955581881e-07,6.218063173732413e-13,5.318838702805806e-07,-1.102900114346994e-06,0.0,0.0,0.0,-2.976303221657872e-06,60.0,0.5005273818969727,-0.0,-1.9290775574165583e-14,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,4.9922107336897183e-08,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,5.2570406694485454e-08,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,3.882833610191484e-08,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,5.257040314177176e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,2.493711406259536e-07,285.9403686523437,294.1499938964844,291.4417724609375,291.12030029296875,292.6011047363281,292.1957397460937,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.318844955581881e-07,6.218063173732413e-13,5.318838702805806e-07,-1.102900114346994e-06,0.0,0.0,0.0,-2.976303221657872e-06,60.0,0.5005273818969727,-0.0,-1.9290775574165583e-14,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,5.13882241648389e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,5.411430379353988e-07,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,3.996865132194216e-07,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,5.411429810919799e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,2.566947159721167e-06,285.9403381347656,294.1499938964844,291.4496154785156,291.1280822753906,292.60113525390625,292.1957397460937,286.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.475181751535274e-06,6.400994317923292e-12,5.475175385072362e-06,-1.1353110494383143e-05,0.0,0.0,0.0,-3.063787880819291e-05,60.0,0.4804096221923828,-0.0,-2.044048307350832e-12,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,5.13882241648389e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,5.411430379353988e-07,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,3.996865132194216e-07,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,5.411429810919799e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,2.566947159721167e-06,285.9403381347656,294.1499938964844,291.4496154785156,291.1280822753906,292.60113525390625,292.1957397460937,286.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.475181751535274e-06,6.400994317923292e-12,5.475175385072362e-06,-1.1353110494383143e-05,0.0,0.0,0.0,-3.063787880819291e-05,60.0,0.4804096221923828,-0.0,-2.044048307350832e-12,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,1.864027012743464e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,1.9629112557595363e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.4497999245577375e-06,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,1.962911028385861e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.31119666347513e-06,285.9401550292969,294.1499938964844,291.4609069824219,291.1392822265625,292.60113525390625,292.1957397460937,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.986059760383796e-05,2.321878626865281e-11,1.986057395697572e-05,-4.118198194191791e-05,0.0,0.0,0.0,-0.0001111353485612,60.0,0.4995492100715637,-0.0,-2.6894798887955318e-11,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,1.864027012743464e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,1.9629112557595363e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.4497999245577375e-06,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,1.962911028385861e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.31119666347513e-06,285.9401550292969,294.1499938964844,291.4609069824219,291.1392822265625,292.60113525390625,292.1957397460937,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.986059760383796e-05,2.321878626865281e-11,1.986057395697572e-05,-4.118198194191791e-05,0.0,0.0,0.0,-0.0001111353485612,60.0,0.4995492100715637,-0.0,-2.6894798887955318e-11,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,4.548810466076247e-06,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,4.790118964592693e-06,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,3.537966676958604e-06,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,4.790118509845343e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,2.2722239009453915e-05,285.9404296875,294.1499938964844,291.475341796875,291.1535949707031,292.6009521484375,292.1959228515625,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.8466434236615896e-05,5.666143595983719e-11,4.846637602895498e-05,-0.0001004974910756,0.0,0.0,0.0,-0.0002712070127017,60.0,0.6070528030395508,-0.0,-1.601620364111156e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,4.548810466076247e-06,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,4.790118964592693e-06,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,3.537966676958604e-06,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,4.790118509845343e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,2.2722239009453915e-05,285.9404296875,294.1499938964844,291.475341796875,291.1535949707031,292.6009521484375,292.1959228515625,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.8466434236615896e-05,5.666143595983719e-11,4.846637602895498e-05,-0.0001004974910756,0.0,0.0,0.0,-0.0002712070127017,60.0,0.6070528030395508,-0.0,-1.601620364111156e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,6.600709639315028e-06,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,6.950868282729061e-06,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,5.133889317221474e-06,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,6.9508678279817104e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,3.297189687145874e-05,285.9408264160156,294.1499938964844,291.4836730957031,291.1618347167969,292.60064697265625,292.1961975097656,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.032908615656197e-05,8.222070940755444e-11,7.032900612102821e-05,-0.000145830650581,0.0,0.0,0.0,-0.0003935453714802,60.0,0.7035802006721497,-0.0,-3.3724470438478704e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,9.13413896341808e-06,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.618692274671048e-06,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.104335963958874e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,9.618691365176346e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,4.562689355225302e-05,285.94158935546875,294.1499938964844,291.49267578125,291.1707763671875,292.6001281738281,292.1966247558594,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.73218266153708e-05,1.1377759845387914e-10,9.732171020004898e-05,-0.0002018015657085,0.0,0.0,0.0,-0.000544590584468,60.0,0.8318068385124207,-0.0,-6.45801578880167e-10,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,1.608173261047341e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,1.6934847735683434e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,1.2508024155977182e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.693484591669403e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,8.033154881559312e-05,285.94464111328125,294.1499938964844,291.5126037597656,291.1905212402344,292.5977478027344,292.1982727050781,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713473029667,2.0031960812350038e-10,0.0001713470992399,-0.0003552966518327,0.0,0.0,0.0,-0.0009588202810846,60.0,1.205270528793335,-0.0,-2.0018411373001754e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,1.608173261047341e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,1.6934847735683434e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,1.2508024155977182e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.693484591669403e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,8.033154881559312e-05,285.94464111328125,294.1499938964844,291.5126037597656,291.1905212402344,292.5977478027344,292.1982727050781,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713473029667,2.0031960812350038e-10,0.0001713470992399,-0.0003552966518327,0.0,0.0,0.0,-0.0009588202810846,60.0,1.205270528793335,-0.0,-2.0018411373001754e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,2.58793770626653e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,2.7252242944086905e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,2.012842014664784e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,2.725224112509749e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,0.0001292727829422,285.95025634765625,294.1499938964844,291.53485107421875,291.21258544921875,292.5928955078125,292.2007751464844,286.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002757392358034,3.2236266434004785e-10,0.0002757389156613,-0.0005717581952922,0.0,0.0,0.0,-0.0015429743798449,60.0,1.757060408592224,-0.0,-5.184078055719965e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,2.58793770626653e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,2.7252242944086905e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,2.012842014664784e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,2.725224112509749e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,0.0001292727829422,285.95025634765625,294.1499938964844,291.53485107421875,291.21258544921875,292.5928955078125,292.2007751464844,286.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002757392358034,3.2236266434004785e-10,0.0002757389156613,-0.0005717581952922,0.0,0.0,0.0,-0.0015429743798449,60.0,1.757060408592224,-0.0,-5.184078055719965e-09,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,4.051295763929375e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,4.266211544745602e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,3.151010241708718e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,4.266211180947721e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0002023705164901,285.9574890136719,294.1499938964844,291.5591735839844,291.2366943359375,292.5845947265625,292.2007141113281,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085745313204,4.824513566425992e-10,0.0004085740365553,-0.0008597986889071,0.0,0.0,0.0,-0.0022893866989761,60.0,2.544482469558716,-0.0,-1.2704330032420332e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,4.051295763929375e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,4.266211544745602e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,3.151010241708718e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,4.266211180947721e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0002023705164901,285.9574890136719,294.1499938964844,291.5591735839844,291.2366943359375,292.5845947265625,292.2007141113281,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085745313204,4.824513566425992e-10,0.0004085740365553,-0.0008597986889071,0.0,0.0,0.0,-0.0022893866989761,60.0,2.544482469558716,-0.0,-1.2704330032420332e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,3.941784962080419e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,4.150891618337482e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,3.065835335291922e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,4.150890890741721e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001969002332771,285.9601135253906,294.1499938964844,291.58526611328125,291.2625732421875,292.5728759765625,292.1970520019531,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000675834598951,7.36986638383285e-10,0.0006758339004591,-0.0012617157772183,0.0,0.0,0.0,-0.0037475440185517,60.0,3.980600118637085,-0.0,-1.2026790230379449e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,3.941784962080419e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,4.150891618337482e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,3.065835335291922e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,4.150890890741721e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001969002332771,285.9601135253906,294.1499938964844,291.58526611328125,291.2625732421875,292.5728759765625,292.1970520019531,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000675834598951,7.36986638383285e-10,0.0006758339004591,-0.0012617157772183,0.0,0.0,0.0,-0.0037475440185517,60.0,3.980600118637085,-0.0,-1.2026790230379449e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
