time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.034937102114782e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.51422771322541e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,7.027178799035028e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,9.514226985629648e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0004513135936576,285.9925842285156,294.1499938964844,291.5989074707031,291.276123046875,292.5101318359375,292.15985107421875,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8127495422959328e-05,4.2832168367645806e-10,-1.8127924704458565e-05,-0.0011441924143582,0.0,0.0,0.0,-0.0001412475830875,60.0,5.515876293182373,-0.0,-6.318500567203955e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,9.005777246784419e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.483520989306272e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,7.004498911555856e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,9.48352026171051e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0004498570051509,285.99029541015625,294.1499938964844,291.6128845214844,291.2899780273437,292.4941101074219,292.1564636230469,286.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008683412452228,9.804724809825416e-10,0.0008683402556926,-0.0017093360656872,0.0,0.0,0.0,-0.0048470390029251,60.0,6.018600463867188,-0.0,-6.277781494645751e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.01061503100209e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.488616342423484e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.008261309238151e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,9.48861488723196e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0004500986833591,286.0292663574219,294.1499938964844,291.6417541503906,291.318603515625,292.4813842773437,292.1463317871094,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140916137956,1.2923335734882355e-09,0.0011409148573875,-0.0022566462866961,0.0,0.0,0.0,-0.0063583725132048,60.0,6.262252330780029,-0.0,-6.284527387379057e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.01061503100209e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.488616342423484e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.008261309238151e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,9.48861488723196e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0004500986833591,286.0292663574219,294.1499938964844,291.6417541503906,291.318603515625,292.4813842773437,292.1463317871094,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140916137956,1.2923335734882355e-09,0.0011409148573875,-0.0022566462866961,0.0,0.0,0.0,-0.0063583725132048,60.0,6.262252330780029,-0.0,-6.284527387379057e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.037714335136116e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.517152648186312e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,7.029339030850679e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.51715192059055e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0004514523316174,286.0343017578125,294.1499938964844,291.6716003417969,291.3481750488281,292.476806640625,292.1236267089844,286.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633750305511,1.400561333575467e-09,0.0009633735753595,-0.0027187163941562,0.0,0.0,0.0,-0.0055149556137621,60.0,6.615841388702393,-0.0,-6.32238439379762e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.037714335136116e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.517152648186312e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,7.029339030850679e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.51715192059055e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0004514523316174,286.0343017578125,294.1499938964844,291.6716003417969,291.3481750488281,292.476806640625,292.1236267089844,286.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633750305511,1.400561333575467e-09,0.0009633735753595,-0.0027187163941562,0.0,0.0,0.0,-0.0055149556137621,60.0,6.615841388702393,-0.0,-6.32238439379762e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.059735020855442e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.540341125102714e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,7.046465907478705e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.540340397506952e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0004525523108895,286.0393371582031,294.1499938964844,291.7021179199219,291.3784484863281,292.46343994140625,292.1073913574219,286.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965311017353,1.629076429310316e-09,0.0009653093875385,-0.0033175426069647,0.0,0.0,0.0,-0.0056281643919646,60.0,7.053719997406006,-0.0,-6.353229764499703e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.059735020855442e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.540341125102714e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,7.046465907478705e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.540340397506952e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0004525523108895,286.0393371582031,294.1499938964844,291.7021179199219,291.3784484863281,292.46343994140625,292.1073913574219,286.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965311017353,1.629076429310316e-09,0.0009653093875385,-0.0033175426069647,0.0,0.0,0.0,-0.0056281643919646,60.0,7.053719997406006,-0.0,-6.353229764499703e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,9.084206249099223e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.566111111780629e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.065499085001647e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,9.566109656589106e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0004537747008726,286.0443725585937,294.1499938964844,291.7330627441406,291.4091491699219,292.4508972167969,292.08868408203125,286.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679182549007,1.8834629411657033e-09,0.0009679163922555,-0.0039837090298533,0.0,0.0,0.0,-0.0057564624585211,60.0,7.262947082519531,-0.0,-6.387597295542946e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,9.084206249099223e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.566111111780629e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.065499085001647e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,9.566109656589106e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0004537747008726,286.0443725585937,294.1499938964844,291.7330627441406,291.4091491699219,292.4508972167969,292.08868408203125,286.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679182549007,1.8834629411657033e-09,0.0009679163922555,-0.0039837090298533,0.0,0.0,0.0,-0.0057564624585211,60.0,7.262947082519531,-0.0,-6.387597295542946e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.09730515559204e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.579904872225598e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,7.075686880853027e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,9.579904144629836e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0004544290422927,286.04693603515625,294.1499938964844,291.7486267089844,291.424560546875,292.4449157714844,292.0786437988281,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969314132817,2.0196331274036083e-09,0.0009693120955489,-0.0043402980081737,0.0,0.0,0.0,-0.0058251400478184,60.0,7.334803581237793,-0.0,-6.40603090573677e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.110855171456932e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.594173752702773e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,7.086226105457172e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.594173025107013e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0004551059100776,286.0494689941406,294.1499938964844,291.7641906738281,291.4399719238281,292.4391784667969,292.06842041015625,286.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707580320537,2.1604922295637152e-09,0.0009707558783702,-0.0047091641463339,0.0,0.0,0.0,-0.0058961822651326,60.0,7.399676322937012,-0.0,-6.425128162845796e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,9.138884342974052e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.623689402360468e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,7.108026329660788e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.623688674764708e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0004565059789456,286.0545654296875,294.1499938964844,291.795166015625,291.470703125,292.4281005859375,292.048095703125,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737439104355,2.451859604235551e-09,0.0009737414657138,-0.0054721590131521,0.0,0.0,0.0,-0.0060431296005845,60.0,7.51964807510376,-0.0,-6.464720314625083e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,9.138884342974052e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.623689402360468e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,7.108026329660788e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.623688674764708e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0004565059789456,286.0545654296875,294.1499938964844,291.795166015625,291.470703125,292.4281005859375,292.048095703125,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737439104355,2.451859604235551e-09,0.0009737414657138,-0.0054721590131521,0.0,0.0,0.0,-0.0060431296005845,60.0,7.51964807510376,-0.0,-6.464720314625083e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.168116230284797e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.654471796238796e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.130762242013589e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,9.654471068643034e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0004579661763273,286.0596923828125,294.1499938964844,291.82574462890625,291.50103759765625,292.41778564453125,292.0289611816406,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768585441634,2.7557360837704437e-09,0.0009768557501956,-0.0062679005786776,0.0,0.0,0.0,-0.0061963880434632,60.0,7.628652095794678,-0.0,-6.506142113948954e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.168116230284797e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.654471796238796e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.130762242013589e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,9.654471068643034e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0004579661763273,286.0596923828125,294.1499938964844,291.82574462890625,291.50103759765625,292.41778564453125,292.0289611816406,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768585441634,2.7557360837704437e-09,0.0009768557501956,-0.0062679005786776,0.0,0.0,0.0,-0.0061963880434632,60.0,7.628652095794678,-0.0,-6.506142113948954e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.197603503707796e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.685523400548846e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,7.153696788009256e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,9.685522672953084e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0004594391502905,286.0648498535156,294.1499938964844,291.8556823730469,291.5307006835937,292.40826416015625,292.0125427246094,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800003608688,3.062269993137079e-09,0.0009799972176551,-0.0070705898106098,0.0,0.0,0.0,-0.0063509866595268,60.0,7.730693817138672,-0.0,-6.54805916155965e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.197603503707796e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.685523400548846e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,7.153696788009256e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,9.685522672953084e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0004594391502905,286.0648498535156,294.1499938964844,291.8556823730469,291.5307006835937,292.40826416015625,292.0125427246094,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800003608688,3.062269993137079e-09,0.0009799972176551,-0.0070705898106098,0.0,0.0,0.0,-0.0063509866595268,60.0,7.730693817138672,-0.0,-6.54805916155965e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,9.226446854881942e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.715896885609254e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.176130020525306e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.715896158013491e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0004608799354173,286.0700378417969,294.1499938964844,291.8846740722656,291.5594482421875,292.39947509765625,291.9998779296875,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830734925344,3.362111034022064e-09,0.0009830701164901,-0.0078557394444942,0.0,0.0,0.0,-0.0065022092312574,60.0,7.827038764953613,-0.0,-6.589191769990066e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,9.226446854881942e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.715896885609254e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.176130020525306e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.715896158013491e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0004608799354173,286.0700378417969,294.1499938964844,291.8846740722656,291.5594482421875,292.39947509765625,291.9998779296875,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830734925344,3.362111034022064e-09,0.0009830701164901,-0.0078557394444942,0.0,0.0,0.0,-0.0065022092312574,60.0,7.827038764953613,-0.0,-6.589191769990066e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.240540384780616e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,9.730738383950666e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,7.187091978266835e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.730737656354904e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.000461583957076,286.0726318359375,294.1499938964844,291.8987121582031,291.5733947753906,292.3952941894531,291.9957275390625,286.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845746681094,3.508622281600537e-09,0.0009845711756497,-0.0082393819466233,0.0,0.0,0.0,-0.0065760989673435,60.0,7.873410701751709,-0.0,-6.609337788177072e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.25414642551914e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,9.745065472088754e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.197674131020904e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.745064744492991e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0004622635897248,286.0752258300781,294.1499938964844,291.9124450683594,291.5870056152344,292.3912658691406,291.9924621582031,286.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860242716968,3.6500584776888445e-09,0.0009860206628218,-0.0086097316816449,0.0,0.0,0.0,-0.0066474312916398,60.0,7.918421745300293,-0.0,-6.628814475106992e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.280384983867408e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,9.772695921128616e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,7.218081736937165e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.772695193532854e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004635742516256,286.0804138183594,294.1499938964844,291.938720703125,291.6130676269531,292.3834533691406,291.9875183105469,286.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888214990496,3.922822067181642e-09,0.0009888175409287,-0.009323950856924,0.0,0.0,0.0,-0.0067850057967007,60.0,8.005988121032715,-0.0,-6.666456187076619e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.280384983867408e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,9.772695921128616e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,7.218081736937165e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.772695193532854e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004635742516256,286.0804138183594,294.1499938964844,291.938720703125,291.6130676269531,292.3834533691406,291.9875183105469,286.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888214990496,3.922822067181642e-09,0.0009888175409287,-0.009323950856924,0.0,0.0,0.0,-0.0067850057967007,60.0,8.005988121032715,-0.0,-6.666456187076619e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.302138641942292e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.795604273676872e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,7.235001976368949e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.795603546081112e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004646609013434,286.08563232421875,294.1499938964844,291.9632568359375,291.63739013671875,292.3763732910156,291.9842834472656,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911383967846,4.14896250688912e-09,0.0009911343222483,-0.0099160792306065,0.0,0.0,0.0,-0.0068990536965429,60.0,8.084068298339844,-0.0,-6.697744936445815e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.302138641942292e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.795604273676872e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,7.235001976368949e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.795603546081112e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004646609013434,286.08563232421875,294.1499938964844,291.9632568359375,291.63739013671875,292.3763732910156,291.9842834472656,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911383967846,4.14896250688912e-09,0.0009911343222483,-0.0099160792306065,0.0,0.0,0.0,-0.0068990536965429,60.0,8.084068298339844,-0.0,-6.697744936445815e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,9.322300320491196e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,9.816834790399298e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,7.250682392623276e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,9.816834062803537e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0004656680102925,286.09088134765625,294.1499938964844,291.9857482910156,291.6596984863281,292.36968994140625,291.986083984375,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099328905344,4.3585490772102276e-09,0.0009932846296578,-0.0104648517444729,0.0,0.0,0.0,-0.0070047699846327,60.0,8.156947135925293,-0.0,-6.72680826596661e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,9.322300320491196e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,9.816834790399298e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,7.250682392623276e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,9.816834062803537e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0004656680102925,286.09088134765625,294.1499938964844,291.9857482910156,291.6596984863281,292.36968994140625,291.986083984375,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099328905344,4.3585490772102276e-09,0.0009932846296578,-0.0104648517444729,0.0,0.0,0.0,-0.0070047699846327,60.0,8.156947135925293,-0.0,-6.72680826596661e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,9.338843665318564e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.834255615714936e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.263549923663959e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,9.834254888119176e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0004664943844545,286.0961303710937,294.1499938964844,292.0059509277344,291.6797180175781,292.3634033203125,291.9901428222656,286.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950512321665,4.5305248441707135e-09,0.000995046691969,-0.0109151406213641,0.0,0.0,0.0,-0.0070915026590228,60.0,8.223148345947266,-0.0,-6.750703818170224e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,9.338843665318564e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.834255615714936e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.263549923663959e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,9.834254888119176e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0004664943844545,286.0961303710937,294.1499938964844,292.0059509277344,291.6797180175781,292.3634033203125,291.9901428222656,286.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950512321665,4.5305248441707135e-09,0.000995046691969,-0.0109151406213641,0.0,0.0,0.0,-0.0070915026590228,60.0,8.223148345947266,-0.0,-6.750703818170224e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.345236321678384e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,9.84098805929534e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,7.26852158550173e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.84098660410382e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004668137116823,286.0987548828125,294.1499938964844,292.0151062011719,291.68878173828125,292.3604431152344,291.9931335449219,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957298170775,4.5969765771758375e-09,0.0009957252768799,-0.011089134030044,0.0,0.0,0.0,-0.0071250046603381,60.0,8.25231647491455,-0.0,-6.759948689705197e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.351191692985594e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,9.847259207163006e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,7.273154187714681e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.847258479567245e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0004671112110372,286.10137939453125,294.1499938964844,292.0235900878906,291.6972045898437,292.3575439453125,291.9963073730469,286.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963645134121,4.6588843893857765e-09,0.0009963598567992,-0.011251226067543,0.0,0.0,0.0,-0.0071562281809747,60.0,8.280543327331543,-0.0,-6.768566862547233e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.36005963012576e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.856597171165048e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.280051067937165e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,9.856596443569288e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0004675541713368,286.10662841796875,294.1499938964844,292.0383605957031,291.7118530273437,292.3519897460937,292.00347900390625,286.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973108535632,4.751066651209612e-09,0.0009973061969503,-0.0114925829693675,0.0,0.0,0.0,-0.0072027281858026,60.0,8.330263137817383,-0.0,-6.78140921195336e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.36005963012576e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.856597171165048e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.280051067937165e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,9.856596443569288e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0004675541713368,286.10662841796875,294.1499938964844,292.0383605957031,291.7118530273437,292.3519897460937,292.00347900390625,286.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973108535632,4.751066651209612e-09,0.0009973061969503,-0.0114925829693675,0.0,0.0,0.0,-0.0072027281858026,60.0,8.330263137817383,-0.0,-6.78140921195336e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.363651042804122e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.860379213932902e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,7.28284430806525e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.86037848633714e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0004677335964515,286.11187744140625,294.1499938964844,292.04998779296875,291.723388671875,292.3468933105469,292.010986328125,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976926958188,4.7883967901896085e-09,0.0009976879227906,-0.0115903234109282,0.0,0.0,0.0,-0.0072215511463582,60.0,8.364484786987305,-0.0,-6.786613226950068e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.363651042804122e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.860379213932902e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,7.28284430806525e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.86037848633714e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0004677335964515,286.11187744140625,294.1499938964844,292.04998779296875,291.723388671875,292.3468933105469,292.010986328125,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976926958188,4.7883967901896085e-09,0.0009976879227906,-0.0115903234109282,0.0,0.0,0.0,-0.0072215511463582,60.0,8.364484786987305,-0.0,-6.786613226950068e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.367291204398498e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,9.864212915999816e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,7.285676110768691e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.864212188404052e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0004679154371842,286.1171264648437,294.1499938964844,292.0577697753906,291.7311096191406,292.34185791015625,292.0182189941406,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980828035622,4.826235411314883e-09,0.0009980779141187,-0.0116893919184803,0.0,0.0,0.0,-0.0072406460531055,60.0,8.396075248718262,-0.0,-6.791890427848557e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.367291204398498e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,9.864212915999816e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,7.285676110768691e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.864212188404052e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0004679154371842,286.1171264648437,294.1499938964844,292.0577697753906,291.7311096191406,292.34185791015625,292.0182189941406,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980828035622,4.826235411314883e-09,0.0009980779141187,-0.0116893919184803,0.0,0.0,0.0,-0.0072406460531055,60.0,8.396075248718262,-0.0,-6.791890427848557e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.36970391194336e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.866753680398688e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,7.287552580237389e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.866752952802926e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0004680359561461,286.1224060058594,294.1499938964844,292.0613708496094,291.73468017578125,292.3370056152344,292.02471923828125,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983375202864,4.851306911746178e-09,0.0009983326308429,-0.0117550371214747,0.0,0.0,0.0,-0.0072532794438302,60.0,8.416324615478516,-0.0,-6.795388429736704e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
