time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.36970391194336e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.866753680398688e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,7.287552580237389e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.866752952802926e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0004680359561461,286.1224060058594,294.1499938964844,292.0613708496094,291.73468017578125,292.3370056152344,292.02471923828125,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983375202864,4.851306911746178e-09,0.0009983326308429,-0.0117550371214747,0.0,0.0,0.0,-0.0072532794438302,60.0,8.416324615478516,-0.0,-6.795388429736704e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,9.370956831844524e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,9.86807281151414e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,7.288526830961928e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,9.868072083918378e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0004680985293816,286.1250305175781,294.1499938964844,292.0617370605469,291.7350158691406,292.3345947265625,292.0273132324219,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984708158299,4.864327607378982e-09,0.0009984659263864,-0.0117891281843185,0.0,0.0,0.0,-0.0072598452679812,60.0,8.423118591308594,-0.0,-6.797205287512045e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.372190834255888e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.869371569948272e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,7.289485802175477e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.86937084235251e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0004681601421907,286.1276550292969,294.1499938964844,292.0611877441406,291.7344970703125,292.3321838378906,292.0295715332031,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986021323129,4.877146686510514e-09,0.0009985972428694,-0.0118226921185851,0.0,0.0,0.0,-0.0072663105092942,60.0,8.428362846374512,-0.0,-6.798993723577952e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.374621004099026e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.87193052424118e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.291376095963642e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,9.871929796645418e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0004682815633714,286.1329040527344,294.1499938964844,292.0575866699219,291.7309265136719,292.3273620605469,292.0333251953125,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998861156404,4.902405592588366e-09,0.0009988562669605,-0.0118888244032859,0.0,0.0,0.0,-0.0072790505364537,60.0,8.435624122619629,-0.0,-6.802519436632792e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.374621004099026e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.87193052424118e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.291376095963642e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,9.871929796645418e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0004682815633714,286.1329040527344,294.1499938964844,292.0575866699219,291.7309265136719,292.3273620605469,292.0333251953125,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998861156404,4.902405592588366e-09,0.0009988562669605,-0.0118888244032859,0.0,0.0,0.0,-0.0072790505364537,60.0,8.435624122619629,-0.0,-6.802519436632792e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,9.376971866004168e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.874406532617286e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,7.293204544112086e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,9.874405805021524e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004683989973273,286.13818359375,294.1499938964844,292.0509948730469,291.724365234375,292.3224792480469,292.03515625,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991115657612,4.926838936825105e-09,0.0009991066763177,-0.0119527969509363,0.0,0.0,0.0,-0.0072913733310997,60.0,8.435291290283203,-0.0,-6.805930752307178e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,9.376971866004168e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.874406532617286e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,7.293204544112086e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,9.874405805021524e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004683989973273,286.13818359375,294.1499938964844,292.0509948730469,291.724365234375,292.3224792480469,292.03515625,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991115657612,4.926838936825105e-09,0.0009991066763177,-0.0119527969509363,0.0,0.0,0.0,-0.0072913733310997,60.0,8.435291290283203,-0.0,-6.805930752307178e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.379269613418728e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.876825788524002e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,7.29499151930213e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.87682506092824e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0004685137537308,286.1434326171875,294.1499938964844,292.0417785644531,291.7152404785156,292.3174743652344,292.03497314453125,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993562707677,4.950715393192695e-09,0.0009993513813242,-0.0120153101161122,0.0,0.0,0.0,-0.0073034148663282,60.0,8.42896556854248,-0.0,-6.8092653293661e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.379269613418728e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.876825788524002e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,7.29499151930213e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.87682506092824e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0004685137537308,286.1434326171875,294.1499938964844,292.0417785644531,291.7152404785156,292.3174743652344,292.03497314453125,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993562707677,4.950715393192695e-09,0.0009993513813242,-0.0120153101161122,0.0,0.0,0.0,-0.0073034148663282,60.0,8.42896556854248,-0.0,-6.8092653293661e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.38150260481052e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,9.879177378024906e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,7.296728290384635e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,9.879176650429145e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0004686253087129,286.1487121582031,294.1499938964844,292.03033447265625,291.7038879394531,292.31231689453125,292.0328063964844,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995941072702,4.97392127485341e-09,0.0009995892178267,-0.0120760686695575,0.0,0.0,0.0,-0.0073151187971234,60.0,8.417366027832031,-0.0,-6.812506825326636e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.38150260481052e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,9.879177378024906e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,7.296728290384635e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,9.879176650429145e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0004686253087129,286.1487121582031,294.1499938964844,292.03033447265625,291.7038879394531,292.31231689453125,292.0328063964844,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995941072702,4.97392127485341e-09,0.0009995892178267,-0.0120760686695575,0.0,0.0,0.0,-0.0073151187971234,60.0,8.417366027832031,-0.0,-6.812506825326636e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,9.382587450090796e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,9.880319703370331e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,7.29757230146788e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,9.880318975774573e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0004686795000452,286.1513366699219,294.1499938964844,292.0238952636719,291.697509765625,292.3096618652344,292.03076171875,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997095912694,4.9851958117130835e-09,0.0009997045854106,-0.0121055878698825,0.0,0.0,0.0,-0.0073208045214414,60.0,8.409309387207031,-0.0,-6.814082098571816e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,9.383660653838888e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,9.881449659587815e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,7.298406853806227e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,9.881448931992054e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0004687331093009,286.1539611816406,294.1499938964844,292.0170288085937,291.6907043457031,292.3069763183594,292.0282897949219,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998239111155,4.996350888575307e-09,0.0009998189052566,-0.0121347941458225,0.0,0.0,0.0,-0.0073264306411147,60.0,8.400424003601074,-0.0,-6.815641029334074e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,9.38576995395124e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.883671009447426e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,7.300047582248226e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.883670281851664e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0004688384651672,286.1592102050781,294.1499938964844,292.0022888183594,291.67608642578125,292.3014831542969,292.0224914550781,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000487091019,5.018271131973506e-09,0.0010000437032431,-0.012192185036838,0.0,0.0,0.0,-0.0073374863713979,60.0,8.380941390991211,-0.0,-6.818704179067936e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,9.38576995395124e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.883671009447426e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,7.300047582248226e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.883670281851664e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0004688384651672,286.1592102050781,294.1499938964844,292.0022888183594,291.67608642578125,292.3014831542969,292.0224914550781,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000487091019,5.018271131973506e-09,0.0010000437032431,-0.012192185036838,0.0,0.0,0.0,-0.0073374863713979,60.0,8.380941390991211,-0.0,-6.818704179067936e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.387782483827324e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.885790495900436e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,7.301612640731037e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,9.885789768304676e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0004689390480052,286.1644897460937,294.1499938964844,291.98651123046875,291.6604309082031,292.2957763671875,292.014892578125,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002631461247,5.0391926187387526e-09,0.0010002580238506,-0.012246960774064,0.0,0.0,0.0,-0.007348037790507,60.0,8.357934951782227,-0.0,-6.821628772968324e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.387782483827324e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.885790495900436e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,7.301612640731037e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,9.885789768304676e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0004689390480052,286.1644897460937,294.1499938964844,291.98651123046875,291.6604309082031,292.2957763671875,292.014892578125,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002631461247,5.0391926187387526e-09,0.0010002580238506,-0.012246960774064,0.0,0.0,0.0,-0.007348037790507,60.0,8.357934951782227,-0.0,-6.821628772968324e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,9.38972079893574e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.887831402011216e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,7.303120219148695e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.887831402011216e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004690358473453,286.16973876953125,294.1499938964844,291.9700622558594,291.64410400390625,292.28985595703125,292.0057678222656,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004695504903,5.059335617119132e-09,0.0010004644282162,-0.0122996987774968,0.0,0.0,0.0,-0.0073581966571509,60.0,8.332498550415039,-0.0,-6.824444653830143e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,9.38972079893574e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.887831402011216e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,7.303120219148695e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.887831402011216e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004690358473453,286.16973876953125,294.1499938964844,291.9700622558594,291.64410400390625,292.28985595703125,292.0057678222656,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004695504903,5.059335617119132e-09,0.0010004644282162,-0.0122996987774968,0.0,0.0,0.0,-0.0073581966571509,60.0,8.332498550415039,-0.0,-6.824444653830143e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.39156743697822e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.889776265481488e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,7.304556493181735e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.889775537885724e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.000469128077384,286.1750183105469,294.1499938964844,291.95330810546875,291.6275329589844,292.28369140625,291.9953918457031,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006661759689,5.078523379609123e-09,0.0010006611701101,-0.0123499371111392,0.0,0.0,0.0,-0.0073678740300238,60.0,8.305374145507812,-0.0,-6.827127663200373e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.39156743697822e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.889776265481488e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,7.304556493181735e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.889775537885724e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.000469128077384,286.1750183105469,294.1499938964844,291.95330810546875,291.6275329589844,292.28369140625,291.9953918457031,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006661759689,5.078523379609123e-09,0.0010006611701101,-0.0123499371111392,0.0,0.0,0.0,-0.0073678740300238,60.0,8.305374145507812,-0.0,-6.827127663200373e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.3924485554453e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.890703222481534e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,7.305241888388991e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,9.890703222481534e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004691720823757,286.1776428222656,294.1499938964844,291.9449768066406,291.6192321777344,292.2805480957031,291.9897766113281,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000759890303,5.087676946402553e-09,0.0010007547680288,-0.0123739019036293,0.0,0.0,0.0,-0.0073724896647036,60.0,8.291399002075195,-0.0,-6.828408061210213e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.393312211614102e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,9.891613444779068e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.30591345927678e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.891612717183308e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0004692152433563,286.1802673339844,294.1499938964844,291.93670654296875,291.6110534667969,292.27734375,291.9840087890625,286.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008518584072,5.096656430225721e-09,0.001000846736133,-0.0123974131420254,0.0,0.0,0.0,-0.0073770182207226,60.0,8.277342796325684,-0.0,-6.829664300767035e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,9.394980588695034e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.893369860947132e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.30721076251939e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.893369133351372e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0004692985676229,286.185546875,294.1499938964844,291.9205627441406,291.5950622558594,292.2708740234375,291.97222900390625,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029741019,5.1139905643537994e-09,0.0010010246187448,-0.0124427955597639,0.0,0.0,0.0,-0.0073857614770531,60.0,8.249198913574219,-0.0,-6.832088672581449e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,9.394980588695034e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.893369860947132e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.30721076251939e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.893369133351372e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0004692985676229,286.185546875,294.1499938964844,291.9205627441406,291.5950622558594,292.2708740234375,291.97222900390625,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029741019,5.1139905643537994e-09,0.0010010246187448,-0.0124427955597639,0.0,0.0,0.0,-0.0073857614770531,60.0,8.249198913574219,-0.0,-6.832088672581449e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.396517998538911e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.89498948911205e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.308406929951161e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.894988761516288e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0004693754017353,286.1907958984375,294.1499938964844,291.9053649902344,291.5799560546875,292.2642822265625,291.96026611328125,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011935373768,5.129971114570253e-09,0.0010011882986873,-0.012484636157751,0.0,0.0,0.0,-0.0073938211426138,60.0,8.22160816192627,-0.0,-6.834324750570886e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.396517998538911e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.89498948911205e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.308406929951161e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.894988761516288e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0004693754017353,286.1907958984375,294.1499938964844,291.9053649902344,291.5799560546875,292.2642822265625,291.96026611328125,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011935373768,5.129971114570253e-09,0.0010011882986873,-0.012484636157751,0.0,0.0,0.0,-0.0073938211426138,60.0,8.22160816192627,-0.0,-6.834324750570886e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.39796373131685e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,9.896511619444937e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,7.309531065402552e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.896510891849176e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0004694476083386,286.196044921875,294.1499938964844,291.89141845703125,291.566162109375,292.25762939453125,291.9483642578125,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013474384322,5.1449919880042225e-09,0.0010013423161581,-0.0125239631161093,0.0,0.0,0.0,-0.007401396986097,60.0,8.19480037689209,-0.0,-6.836427246526e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.39796373131685e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,9.896511619444937e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,7.309531065402552e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.896510891849176e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0004694476083386,286.196044921875,294.1499938964844,291.89141845703125,291.566162109375,292.25762939453125,291.9483642578125,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013474384322,5.1449919880042225e-09,0.0010013423161581,-0.0125239631161093,0.0,0.0,0.0,-0.007401396986097,60.0,8.19480037689209,-0.0,-6.836427246526e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.399269765708596e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,9.897886775434016e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.310546789085492e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,9.897886775434016e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004695128591265,286.2013244628906,294.1499938964844,291.879150390625,291.5539855957031,292.2509155273437,291.93670654296875,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014865547418,5.1585660187924995e-09,0.0010014814324676,-0.0125595023855566,0.0,0.0,0.0,-0.007408243138343,60.0,8.169512748718262,-0.0,-6.838326527258688e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.399269765708596e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,9.897886775434016e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.310546789085492e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,9.897886775434016e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004695128591265,286.2013244628906,294.1499938964844,291.879150390625,291.5539855957031,292.2509155273437,291.93670654296875,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014865547418,5.1585660187924995e-09,0.0010014814324676,-0.0125595023855566,0.0,0.0,0.0,-0.007408243138343,60.0,8.169512748718262,-0.0,-6.838326527258688e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,9.399861301062629e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,9.898509597405793e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.311006629606709e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,9.89850886981003e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0004695423704106,286.2039489746094,294.1499938964844,291.873779296875,291.5486755371094,292.2475280761719,291.9310913085937,286.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015494190156,5.164707328475515e-09,0.0010015441803261,-0.0125755807384848,0.0,0.0,0.0,-0.0074113397859036,60.0,8.157955169677734,-0.0,-6.839186283968959e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,9.400428098160774e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,9.899106225930154e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.311447552638128e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,9.899105498334392e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0004695706884376,286.2065734863281,294.1499938964844,291.86895751953125,291.5438842773437,292.2441711425781,291.9256591796875,286.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016097221523,5.170595507308917e-09,0.0010016044834628,-0.0125909969210624,0.0,0.0,0.0,-0.0074143093079328,60.0,8.14693546295166,-0.0,-6.840010513542438e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.401483839610592e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,9.900218719849364e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,7.31226900825277e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,9.900217992253602e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0004696234536822,286.2118530273437,294.1499938964844,291.8612365722656,291.5362243652344,292.2374572753906,291.9151611328125,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017224121838,5.181571616219571e-09,0.0010017172899097,-0.0126197338104248,0.0,0.0,0.0,-0.0074198460206389,60.0,8.126343727111816,-0.0,-6.841547417479887e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.401483839610592e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,9.900218719849364e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,7.31226900825277e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,9.900217992253602e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0004696234536822,286.2118530273437,294.1499938964844,291.8612365722656,291.5362243652344,292.2374572753906,291.9151611328125,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017224121838,5.181571616219571e-09,0.0010017172899097,-0.0126197338104248,0.0,0.0,0.0,-0.0074198460206389,60.0,8.126343727111816,-0.0,-6.841547417479887e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.402355499332772e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,9.901136218104511e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,7.312947127502412e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,9.90113549050875e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0004696669930126,286.21710205078125,294.1499938964844,291.8563537597656,291.5313720703125,292.23077392578125,291.90576171875,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,5.190625707029994e-09,0.0010018100729212,-0.0126434387639164,0.0,0.0,0.0,-0.0074244122952222,60.0,8.109749794006348,-0.0,-6.842815025720483e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.402355499332772e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,9.901136218104511e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,7.312947127502412e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,9.90113549050875e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0004696669930126,286.21710205078125,294.1499938964844,291.8563537597656,291.5313720703125,292.23077392578125,291.90576171875,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,5.190625707029994e-09,0.0010018100729212,-0.0126434387639164,0.0,0.0,0.0,-0.0074244122952222,60.0,8.109749794006348,-0.0,-6.842815025720483e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,9.403083095094188e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.901902376441284e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,7.313512469409034e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.901901648845524e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0004697033436968,286.2223815917969,294.1499938964844,291.8547058105469,291.5297546386719,292.2242431640625,291.89776611328125,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018927277997,5.198182773114013e-09,0.0010018874891102,-0.0126632247120141,0.0,0.0,0.0,-0.0074282237328588,60.0,8.097477912902832,-0.0,-6.84387302385403e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,9.403083095094188e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.901902376441284e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,7.313512469409034e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.901901648845524e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0004697033436968,286.2223815917969,294.1499938964844,291.8547058105469,291.5297546386719,292.2242431640625,291.89776611328125,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018927277997,5.198182773114013e-09,0.0010018874891102,-0.0126632247120141,0.0,0.0,0.0,-0.0074282237328588,60.0,8.097477912902832,-0.0,-6.84387302385403e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
