time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.40363242989406e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,9.902480815071613e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,7.313939568120986e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.902480087475853e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.000469730788609,286.2276306152344,294.1499938964844,291.856689453125,291.5317077636719,292.2178649902344,291.8917541503906,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019511682912,5.203886654925327e-09,0.0010019459296017,-0.0126781575381755,0.0,0.0,0.0,-0.0074311005882918,60.0,8.090865135192871,-0.0,-6.844671673889027e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.40363242989406e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,9.902480815071613e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,7.313939568120986e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.902480087475853e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.000469730788609,286.2276306152344,294.1499938964844,291.856689453125,291.5317077636719,292.2178649902344,291.8917541503906,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019511682912,5.203886654925327e-09,0.0010019459296017,-0.0126781575381755,0.0,0.0,0.0,-0.0074311005882918,60.0,8.090865135192871,-0.0,-6.844671673889027e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.40382742555812e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.902685997076333e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.314091635635123e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.902685997076333e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0004697405383922,286.2302551269531,294.1499938964844,291.8591613769531,291.5341491699219,292.2148132324219,291.88995361328125,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019717738032,5.2059143662575025e-09,0.001001966651529,-0.0126834670081734,0.0,0.0,0.0,-0.0074321222491562,60.0,8.09058666229248,-0.0,-6.844955180440594e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,9.40403187996708e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.902900637825952e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,7.314250251511112e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.902900637825952e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0004697507247328,286.2328796386719,294.1499938964844,291.8626708984375,291.53765869140625,292.21173095703125,291.8878173828125,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019935434684,5.208030007253228e-09,0.0010019883047789,-0.0126890065148472,0.0,0.0,0.0,-0.0074331895448267,60.0,8.089507102966309,-0.0,-6.845251476761406e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.404223965248092e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,9.903103637043388e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.314399408642203e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.903102909447624e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0004697603289969,286.2381591796875,294.1499938964844,291.8730773925781,291.5479736328125,292.2059936523437,291.8869934082031,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002014032565,5.2100221914486156e-09,0.0010020087938755,-0.0126942219212651,0.0,0.0,0.0,-0.007434194907546,60.0,8.096146583557129,-0.0,-6.845530720056558e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.404223965248092e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,9.903103637043388e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.314399408642203e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.903102909447624e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0004697603289969,286.2381591796875,294.1499938964844,291.8730773925781,291.5479736328125,292.2059936523437,291.8869934082031,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002014032565,5.2100221914486156e-09,0.0010020087938755,-0.0126942219212651,0.0,0.0,0.0,-0.007434194907546,60.0,8.096146583557129,-0.0,-6.845530720056558e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.404279990121722e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.903162572300062e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,7.314443064387888e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.9031618447043e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0004697631229646,286.243408203125,294.1499938964844,291.8883056640625,291.56304931640625,292.2005920410156,291.88873291015625,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020199697464,5.210598175153791e-09,0.0010020147310569,-0.012695730663836,0.0,0.0,0.0,-0.0074344854801893,60.0,8.108799934387207,-0.0,-6.845611721928435e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.404279990121722e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.903162572300062e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,7.314443064387888e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.9031618447043e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0004697631229646,286.243408203125,294.1499938964844,291.8883056640625,291.56304931640625,292.2005920410156,291.88873291015625,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020199697464,5.210598175153791e-09,0.0010020147310569,-0.012695730663836,0.0,0.0,0.0,-0.0074344854801893,60.0,8.108799934387207,-0.0,-6.845611721928435e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,9.404133743373676e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,9.90300832199864e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,7.314329559449106e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,9.90300759440288e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004697558179032,286.2486877441406,294.1499938964844,291.90869140625,291.5832824707031,292.1956787109375,291.893798828125,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020043700933,5.2090745050747955e-09,0.0010019991314038,-0.0126917408779263,0.0,0.0,0.0,-0.0074337171390652,60.0,8.129688262939453,-0.0,-6.845397848564971e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,9.404133743373676e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,9.90300832199864e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,7.314329559449106e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,9.90300759440288e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004697558179032,286.2486877441406,294.1499938964844,291.90869140625,291.5832824707031,292.1956787109375,291.893798828125,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020043700933,5.2090745050747955e-09,0.0010019991314038,-0.0126917408779263,0.0,0.0,0.0,-0.0074337171390652,60.0,8.129688262939453,-0.0,-6.845397848564971e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.40381723921746e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,9.902675083139913e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,7.314083632081747e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,9.902675083139913e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.000469740043627,286.2539367675781,294.1499938964844,291.9346618652344,291.6090393066406,292.1913452148437,291.902587890625,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100197060965,5.205781583583757e-09,0.0010019653709605,-0.0126831196248531,0.0,0.0,0.0,-0.0074320561252534,60.0,8.159212112426758,-0.0,-6.844936706329463e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.40381723921746e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,9.902675083139913e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,7.314083632081747e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,9.902675083139913e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.000469740043627,286.2539367675781,294.1499938964844,291.9346618652344,291.6090393066406,292.1913452148437,291.902587890625,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100197060965,5.205781583583757e-09,0.0010019653709605,-0.0126831196248531,0.0,0.0,0.0,-0.0074320561252534,60.0,8.159212112426758,-0.0,-6.844936706329463e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.403572767041624e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.902417514240368e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.313893001992255e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,9.902416786644608e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0004697278200183,286.2565612792969,294.1499938964844,291.94989013671875,291.6241149902344,292.18951416015625,291.90899658203125,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019444162026,5.203234731965267e-09,0.0010019391775131,-0.0126764513552188,0.0,0.0,0.0,-0.0074307713657617,60.0,8.17867374420166,-0.0,-6.844580013876111e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.403302101418376e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,9.902132296701892e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,7.313682726817206e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.902132296701892e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0004697142867371,286.2591857910156,294.1499938964844,291.96661376953125,291.6407165527344,292.1878356933594,291.9162902832031,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019154287874,5.2004169859287686e-09,0.0010019103065133,-0.0126690743491053,0.0,0.0,0.0,-0.0074293497018516,60.0,8.200004577636719,-0.0,-6.844185662657766e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.402674913872032e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,9.901472367346288e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,7.313194510061294e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.901471639750524e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0004696829419117,286.26446533203125,294.1499938964844,292.00494384765625,291.6787109375,292.184814453125,291.9329833984375,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018488392233,5.193891539079232e-09,0.0010018436005339,-0.012651989236474,0.0,0.0,0.0,-0.0074260598048567,60.0,8.247307777404785,-0.0,-6.843271904699577e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.402674913872032e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,9.901472367346288e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,7.313194510061294e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.901471639750524e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0004696829419117,286.26446533203125,294.1499938964844,292.00494384765625,291.6787109375,292.184814453125,291.9329833984375,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018488392233,5.193891539079232e-09,0.0010018436005339,-0.012651989236474,0.0,0.0,0.0,-0.0074260598048567,60.0,8.247307777404785,-0.0,-6.843271904699577e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.401819261256604e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,9.90057087619789e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,7.312528759939596e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,9.900570148602128e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0004696401883848,286.26971435546875,294.1499938964844,292.04998779296875,291.723388671875,292.18280029296875,291.9549255371094,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017574531957,5.184988438600158e-09,0.0010017523309215,-0.0126286800950765,0.0,0.0,0.0,-0.0074215694330632,60.0,8.30695915222168,-0.0,-6.842025612741054e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.401819261256604e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,9.90057087619789e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,7.312528759939596e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,9.900570148602128e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0004696401883848,286.26971435546875,294.1499938964844,292.04998779296875,291.723388671875,292.18280029296875,291.9549255371094,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017574531957,5.184988438600158e-09,0.0010017523309215,-0.0126286800950765,0.0,0.0,0.0,-0.0074215694330632,60.0,8.30695915222168,-0.0,-6.842025612741054e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,9.400712588103488e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.89940599538386e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.3116687417496e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.899405267788096e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004695849493145,286.2749938964844,294.1499938964844,292.09918212890625,291.7703552246094,292.181640625,291.9813537597656,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100163964089,5.1734820871729426e-09,0.0010016344022005,-0.0125985546037554,0.0,0.0,0.0,-0.0074157663621008,60.0,8.371871948242188,-0.0,-6.840414812359087e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,9.400712588103488e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.89940599538386e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.3116687417496e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.899405267788096e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004695849493145,286.2749938964844,294.1499938964844,292.09918212890625,291.7703552246094,292.181640625,291.9813537597656,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100163964089,5.1734820871729426e-09,0.0010016344022005,-0.0125985546037554,0.0,0.0,0.0,-0.0074157663621008,60.0,8.371871948242188,-0.0,-6.840414812359087e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.399229020345956e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,9.897843119688332e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,7.31051477487199e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.89784239209257e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004695108218584,286.2802429199219,294.1499938964844,292.1495056152344,291.8150329589844,292.1818542480469,292.01300048828125,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,5.158052207576702e-09,0.0010014760773628,-0.0125581566244363,0.0,0.0,0.0,-0.007407983765006,60.0,8.437664031982422,-0.0,-6.838254762442375e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.399229020345956e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,9.897843119688332e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,7.31051477487199e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.89784239209257e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004695108218584,286.2802429199219,294.1499938964844,292.1495056152344,291.8150329589844,292.1818542480469,292.01300048828125,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,5.158052207576702e-09,0.0010014760773628,-0.0125581566244363,0.0,0.0,0.0,-0.007407983765006,60.0,8.437664031982422,-0.0,-6.838254762442375e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.398459224030375e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,9.897033305605872e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,7.309915963560343e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.897032578010112e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0004694724048022,286.2828674316406,294.1499938964844,292.175048828125,291.8365478515625,292.1822814941406,292.0302734375,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013990104198,5.150051052282833e-09,0.0010013938881456,-0.0125372083857655,0.0,0.0,0.0,-0.0074039469473063,60.0,8.47020435333252,-0.0,-6.837134947090817e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,9.39763122005388e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.896160918287932e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,7.309272041311488e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,9.896160190692171e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0004694310191553,286.2854919433594,294.1499938964844,292.2008972167969,291.8575134277344,292.18292236328125,292.048095703125,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013107676059,5.1414383861470014e-09,0.0010013056453317,-0.0125146592035889,0.0,0.0,0.0,-0.0073996037244796,60.0,8.502300262451172,-0.0,-6.835929866610968e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.395852976012976e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.894288086798042e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.307888881769031e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.894288086798042e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0004693421942647,286.290771484375,294.1499938964844,292.2533264160156,291.8979187011719,292.184814453125,292.0849609375,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011214762926,5.1229473996272645e-09,0.0010011163540184,-0.0124662471935153,0.0,0.0,0.0,-0.00739027839154,60.0,8.565055847167969,-0.0,-6.83334206996733e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.395852976012976e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.894288086798042e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.307888881769031e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.894288086798042e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0004693421942647,286.290771484375,294.1499938964844,292.2533264160156,291.8979187011719,292.184814453125,292.0849609375,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011214762926,5.1229473996272645e-09,0.0010011163540184,-0.0124662471935153,0.0,0.0,0.0,-0.00739027839154,60.0,8.565055847167969,-0.0,-6.83334206996733e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.394033259013668e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.892371599562466e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,7.306472980417311e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,9.892370871966703e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0004692512738984,286.2960205078125,294.1499938964844,292.3066711425781,291.93634033203125,292.1874694824219,292.1238708496094,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009275283664,5.104019873414245e-09,0.0010009224060922,-0.01241669151932,0.0,0.0,0.0,-0.0073807332664728,60.0,8.62576675415039,-0.0,-6.830693877191153e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.394033259013668e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.892371599562466e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,7.306472980417311e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,9.892370871966703e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0004692512738984,286.2960205078125,294.1499938964844,292.3066711425781,291.93634033203125,292.1874694824219,292.1238708496094,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009275283664,5.104019873414245e-09,0.0010009224060922,-0.01241669151932,0.0,0.0,0.0,-0.0073807332664728,60.0,8.62576675415039,-0.0,-6.830693877191153e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.392253559781238e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.890497312881052e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,7.305089093279094e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.890496585285292e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0004691623908001,286.30126953125,294.1499938964844,292.3609313964844,291.972900390625,292.1911315917969,292.1653747558594,286.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007380042225,5.085513343772163e-09,0.0010007328819483,-0.0123682375997304,0.0,0.0,0.0,-0.0073714000172913,60.0,8.6835298538208,-0.0,-6.828105370004779e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.392253559781238e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.890497312881052e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,7.305089093279094e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.890496585285292e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0004691623908001,286.30126953125,294.1499938964844,292.3609313964844,291.972900390625,292.1911315917969,292.1653747558594,286.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007380042225,5.085513343772163e-09,0.0010007328819483,-0.0123682375997304,0.0,0.0,0.0,-0.0073714000172913,60.0,8.6835298538208,-0.0,-6.828105370004779e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.39061792450957e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,9.888775093713777e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.303817255888134e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.888775093713777e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0004690806963481,286.3065490722656,294.1499938964844,292.4159851074219,292.0076904296875,292.19580078125,292.20904541015625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000563846901,5.068509612016214e-09,0.0010005587246268,-0.0123237194493412,0.0,0.0,0.0,-0.0073628248646855,60.0,8.738625526428223,-0.0,-6.825727894010927e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.39061792450957e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,9.888775093713777e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.303817255888134e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.888775093713777e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0004690806963481,286.3065490722656,294.1499938964844,292.4159851074219,292.0076904296875,292.19580078125,292.20904541015625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000563846901,5.068509612016214e-09,0.0010005587246268,-0.0123237194493412,0.0,0.0,0.0,-0.0073628248646855,60.0,8.738625526428223,-0.0,-6.825727894010927e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.389877232024446e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.887995838653296e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,7.303241000045091e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.887995111057536e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0004690437053795,286.3091735839844,294.1499938964844,292.4437866210937,292.02447509765625,292.19854736328125,292.23150634765625,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004851501435,5.060809105117414e-09,0.0010004801442846,-0.0123035572469234,0.0,0.0,0.0,-0.0073589426465332,60.0,8.765030860900879,-0.0,-6.824650711223512e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.389190381625669e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,9.887271880870684e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,7.30270694475621e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.887271880870684e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,0.0004690093919634,286.3117980957031,294.1499938964844,292.4718017578125,292.0408630371094,292.20147705078125,292.2542724609375,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004121577367,5.053665930176976e-09,0.0010004070354625,-0.0122848553583025,0.0,0.0,0.0,-0.0073553407564759,60.0,8.791001319885254,-0.0,-6.823651688137033e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.387992759002373e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,9.886010957416148e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.301774894585833e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,9.886010229820386e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0004689495835918,286.3170471191406,294.1499938964844,292.5282592773437,292.0724792480469,292.207763671875,292.3006591796875,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002841008827,5.0412096719298916e-09,0.0010002789786085,-0.0122522423043847,0.0,0.0,0.0,-0.0073490566574037,60.0,8.84189224243164,-0.0,-6.821910858434421e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.387992759002373e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,9.886010957416148e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.301774894585833e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,9.886010229820386e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0004689495835918,286.3170471191406,294.1499938964844,292.5282592773437,292.0724792480469,292.207763671875,292.3006591796875,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002841008827,5.0412096719298916e-09,0.0010002789786085,-0.0122522423043847,0.0,0.0,0.0,-0.0073490566574037,60.0,8.84189224243164,-0.0,-6.821910858434421e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.387296449858697e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.885277540888636e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,7.301233563339338e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.885276813292876e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0004689147754106,286.32232666015625,294.1499938964844,292.5853576660156,292.1026611328125,292.215087890625,292.3489685058594,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000209711492,5.0339648005603985e-09,0.0010002047056332,-0.0122332740575075,0.0,0.0,0.0,-0.0073454021476209,60.0,8.890347480773926,-0.0,-6.820897624493227e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.387296449858697e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.885277540888636e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,7.301233563339338e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.885276813292876e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0004689147754106,286.32232666015625,294.1499938964844,292.5853576660156,292.1026611328125,292.215087890625,292.3489685058594,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000209711492,5.0339648005603985e-09,0.0010002047056332,-0.0122332740575075,0.0,0.0,0.0,-0.0073454021476209,60.0,8.890347480773926,-0.0,-6.820897624493227e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.386967576574534e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.884931205306202e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,7.30097817722708e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.884931205306202e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0004688983899541,286.3275756835937,294.1499938964844,292.6429748535156,292.1315612792969,292.2230834960937,292.3983764648437,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001746704801,5.0305444254661325e-09,0.0010001696646213,-0.01222431845963,0.0,0.0,0.0,-0.0073436773382127,60.0,8.937275886535645,-0.0,-6.820419429232062e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
