time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.386967576574534e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.884931205306202e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,7.30097817722708e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.884931205306202e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0004688983899541,286.3275756835937,294.1499938964844,292.6429748535156,292.1315612792969,292.2230834960937,292.3983764648437,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001746704801,5.0305444254661325e-09,0.0010001696646213,-0.01222431845963,0.0,0.0,0.0,-0.0073436773382127,60.0,8.937275886535645,-0.0,-6.820419429232062e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.38719094847329e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.88516621873714e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.301151345018297e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.88516621873714e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0004689095367211,286.3328552246094,294.1499938964844,292.7010803222656,292.15924072265625,292.2317810058594,292.44921875,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001983027905,5.0328603506955005e-09,0.0010001932969316,-0.0122303832322359,0.0,0.0,0.0,-0.00734484475106,60.0,8.982649803161621,-0.0,-6.820743436719567e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.38719094847329e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.88516621873714e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.301151345018297e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.88516621873714e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0004689095367211,286.3328552246094,294.1499938964844,292.7010803222656,292.15924072265625,292.2317810058594,292.44921875,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001983027905,5.0328603506955005e-09,0.0010001932969316,-0.0122303832322359,0.0,0.0,0.0,-0.00734484475106,60.0,8.982649803161621,-0.0,-6.820743436719567e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,9.387684258399533e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.885685722110792e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.301534787984565e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,9.885684994515032e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0004689341585617,286.3354797363281,294.1499938964844,292.73028564453125,292.17266845703125,292.2367553710937,292.4754943847656,286.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002511553466,5.037983807909541e-09,0.0010002461494877,-0.0122437961399555,0.0,0.0,0.0,-0.0073474305681884,60.0,9.004284858703613,-0.0,-6.821459663797216e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.388177568325772e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.886205225484446e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,7.301918230950832e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.886204497888684e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0004689587804023,286.338134765625,294.1499938964844,292.75958251953125,292.18585205078125,292.24169921875,292.5017395019531,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000304124318,5.043108597391209e-09,0.0010002991184592,-0.012257213704288,0.0,0.0,0.0,-0.0073500177823007,60.0,9.025914192199709,-0.0,-6.82217589087486e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.389516344526784e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.887614578474312e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.302959420485422e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.887614578474312e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004690256610047,286.3433837890625,294.1499938964844,292.81842041015625,292.21148681640625,292.2520446777344,292.554931640625,286.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004458017647,5.057020580068183e-09,0.0010004407959058,-0.0122936386615037,0.0,0.0,0.0,-0.0073570292443037,60.0,9.068435668945312,-0.0,-6.824121356885371e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.389516344526784e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.887614578474312e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.302959420485422e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.887614578474312e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004690256610047,286.3433837890625,294.1499938964844,292.81842041015625,292.21148681640625,292.2520446777344,292.554931640625,286.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004458017647,5.057020580068183e-09,0.0010004407959058,-0.0122936386615037,0.0,0.0,0.0,-0.0073570292443037,60.0,9.068435668945312,-0.0,-6.824121356885371e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,9.391907224198805e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.890132787404582e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,7.304819155251607e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.89013205980882e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0004691451031249,286.3486633300781,294.1499938964844,292.87750244140625,292.2362976074219,292.2636108398437,292.6099853515625,287.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.0818753649650725e-09,0.00100069551263,-0.0123587129637599,0.0,0.0,0.0,-0.007369564846158,60.0,9.109427452087402,-0.0,-6.827596621405976e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,9.391907224198805e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.890132787404582e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,7.304819155251607e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.89013205980882e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0004691451031249,286.3486633300781,294.1499938964844,292.87750244140625,292.2362976074219,292.2636108398437,292.6099853515625,287.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.0818753649650725e-09,0.00100069551263,-0.0123587129637599,0.0,0.0,0.0,-0.007369564846158,60.0,9.109427452087402,-0.0,-6.827596621405976e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,9.39464007387869e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.893010428640991e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,7.30694446247071e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.89300970104523e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004692816291935,286.3539428710937,294.1499938964844,292.93682861328125,292.2603759765625,292.27569580078125,292.6654968261719,287.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009916732087,5.110278422648662e-09,0.0010009865509346,-0.0124330772086977,0.0,0.0,0.0,-0.0073838895186781,60.0,9.149798393249512,-0.0,-6.831569976384344e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,9.39464007387869e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.893010428640991e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,7.30694446247071e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.89300970104523e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004692816291935,286.3539428710937,294.1499938964844,292.93682861328125,292.2603759765625,292.27569580078125,292.6654968261719,287.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009916732087,5.110278422648662e-09,0.0010009865509346,-0.0124330772086977,0.0,0.0,0.0,-0.0073838895186781,60.0,9.149798393249512,-0.0,-6.831569976384344e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.398454858455808e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.897028212435544e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.309912325581536e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.897027484839782e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0004694722010754,286.3592529296875,294.1499938964844,292.9962463378906,292.28387451171875,292.2890625,292.72265625,287.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013981955125,5.149936921355902e-09,0.0010013930732384,-0.0125369094312191,0.0,0.0,0.0,-0.0074038910679519,60.0,9.189336776733398,-0.0,-6.83711931515063e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.398454858455808e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.897028212435544e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.309912325581536e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.897027484839782e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0004694722010754,286.3592529296875,294.1499938964844,292.9962463378906,292.28387451171875,292.2890625,292.72265625,287.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013981955125,5.149936921355902e-09,0.0010013930732384,-0.0125369094312191,0.0,0.0,0.0,-0.0074038910679519,60.0,9.189336776733398,-0.0,-6.83711931515063e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.400449926033616e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.899128781398758e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.31146355974488e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.899128053802996e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.000469571823487,286.36187744140625,294.1499938964844,293.0260009765625,292.2954406738281,292.2958984375,292.7513427734375,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016115847975,5.170671890653011e-09,0.0010016064625233,-0.0125911952927708,0.0,0.0,0.0,-0.0074143530800938,60.0,9.209028244018556,-0.0,-6.840021171683476e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.402686555404216e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.901483281282708e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.313203241210431e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.901483281282708e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.0004696835530921,286.3645324707031,294.1499938964844,293.0557556152344,292.3069152832031,292.302978515625,292.78033447265625,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018497705459,5.193919516699452e-09,0.0010018445318564,-0.0126520618796348,0.0,0.0,0.0,-0.0074260774999856,60.0,9.22859001159668,-0.0,-6.843275457413256e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.407527250004932e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.906581544782966e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,7.31696782168001e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.906580817187204e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0004699253768194,286.36981201171875,294.1499938964844,293.115234375,292.32958984375,292.3175964355469,292.8388061523437,287.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023646755144,5.244239709156773e-09,0.0010023594368249,-0.0127838077023625,0.0,0.0,0.0,-0.0074514518491923,60.0,9.267626762390137,-0.0,-6.85032333080926e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.407527250004932e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.906581544782966e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,7.31696782168001e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.906580817187204e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0004699253768194,286.36981201171875,294.1499938964844,293.115234375,292.32958984375,292.3175964355469,292.8388061523437,287.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023646755144,5.244239709156773e-09,0.0010023594368249,-0.0127838077023625,0.0,0.0,0.0,-0.0074514518491923,60.0,9.267626762390137,-0.0,-6.85032333080926e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.413282532477751e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.91264168987982e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,7.321443990804255e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.912640962284058e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0004702128353528,286.3751220703125,294.1499938964844,293.1746826171875,292.3520812988281,292.3334045410156,292.8983764648437,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029778350144,5.304063854794094e-09,0.0010029725963249,-0.0129404356703162,0.0,0.0,0.0,-0.0074816243723034,60.0,9.306777954101562,-0.0,-6.858707024548495e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.413282532477751e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.91264168987982e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,7.321443990804255e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.912640962284058e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0004702128353528,286.3751220703125,294.1499938964844,293.1746826171875,292.3520812988281,292.3334045410156,292.8983764648437,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029778350144,5.304063854794094e-09,0.0010029725963249,-0.0129404356703162,0.0,0.0,0.0,-0.0074816243723034,60.0,9.306777954101562,-0.0,-6.858707024548495e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.419250272912905e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.91892593447119e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.326086051762104e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,9.91892593447119e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0004705109458882,286.38043212890625,294.1499938964844,293.23394775390625,292.37451171875,292.3495483398437,292.9582214355469,287.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036136955022,5.3661022292317284e-09,0.0010036082239821,-0.0131028592586517,0.0,0.0,0.0,-0.0075129121541976,60.0,9.345983505249023,-0.0,-6.867405488719669e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.419250272912905e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.91892593447119e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.326086051762104e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,9.91892593447119e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0004705109458882,286.38043212890625,294.1499938964844,293.23394775390625,292.37451171875,292.3495483398437,292.9582214355469,287.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036136955022,5.3661022292317284e-09,0.0010036082239821,-0.0131028592586517,0.0,0.0,0.0,-0.0075129121541976,60.0,9.345983505249023,-0.0,-6.867405488719669e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.4262148195412e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.926260099746288e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.331503002205864e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.926260099746288e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004708588530775,286.3857421875,294.1499938964844,293.29302978515625,292.39697265625,292.3672180175781,293.01904296875,287.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043558431789,5.438502093113584e-09,0.0010043503716588,-0.0132924085482954,0.0,0.0,0.0,-0.0075494269840419,60.0,9.386153221130373,-0.0,-6.877564828755568e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.4262148195412e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.926260099746288e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.331503002205864e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.926260099746288e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004708588530775,286.3857421875,294.1499938964844,293.29302978515625,292.39697265625,292.3672180175781,293.01904296875,287.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043558431789,5.438502093113584e-09,0.0010043503716588,-0.0132924085482954,0.0,0.0,0.0,-0.0075494269840419,60.0,9.386153221130373,-0.0,-6.877564828755568e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.42956903600134e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.929792577167972e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,7.33411216060631e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.929791849572212e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004710264038294,286.388427734375,294.1499938964844,293.3224792480469,292.4082946777344,292.3759765625,293.0494384765625,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047140531241,5.473371533781801e-09,0.001004708581604,-0.0133836986497044,0.0,0.0,0.0,-0.0075670178048312,60.0,9.40609645843506,-0.0,-6.882459757662218e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,9.433156083105132e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.933569526765496e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,7.336901762755588e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,9.933569526765496e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0004712055961135,286.3910827636719,294.1499938964844,293.3518371582031,292.419677734375,292.38507080078125,293.0799865722656,287.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050957789644,5.510657707930022e-09,0.0010050903074443,-0.0134813161566853,0.0,0.0,0.0,-0.0075858207419514,60.0,9.42632293701172,-0.0,-6.88769645762477e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.440535359317435e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.941340249497443e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,7.342641038121656e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.941340249497443e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0004715741961263,286.3964233398437,294.1499938964844,293.4102783203125,292.4427185058594,292.4037475585937,293.1412658691406,287.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058814659714,5.587367457593473e-09,0.001005875878036,-0.013682147487998,0.0,0.0,0.0,-0.0076245060190558,60.0,9.467333793640137,-0.0,-6.898476101468988e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.440535359317435e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.941340249497443e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,7.342641038121656e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.941340249497443e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0004715741961263,286.3964233398437,294.1499938964844,293.4102783203125,292.4427185058594,292.4037475585937,293.1412658691406,287.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058814659714,5.587367457593473e-09,0.001005875878036,-0.013682147487998,0.0,0.0,0.0,-0.0076245060190558,60.0,9.467333793640137,-0.0,-6.898476101468988e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.44822677411139e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.949439845513552e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,7.348623330472037e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.949439117917792e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004719583957921,286.4017639160156,294.1499938964844,293.46832275390625,292.4662475585937,292.42352294921875,293.20269775390625,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067009134218,5.667319502578039e-09,0.001006695209071,-0.0138914650306105,0.0,0.0,0.0,-0.0076648290269076,60.0,9.509927749633787,-0.0,-6.90972044026239e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.44822677411139e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.949439845513552e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,7.348623330472037e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.949439117917792e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004719583957921,286.4017639160156,294.1499938964844,293.46832275390625,292.4662475585937,292.42352294921875,293.20269775390625,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067009134218,5.667319502578039e-09,0.001006695209071,-0.0138914650306105,0.0,0.0,0.0,-0.0076648290269076,60.0,9.509927749633787,-0.0,-6.90972044026239e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.455970575800166e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.957594738807528e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,7.354646368185058e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.957594011211768e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0004723452439066,286.4071044921875,294.1499938964844,293.5259094238281,292.4904479980469,292.4439697265625,293.2640380859375,287.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075259488075,5.747823106361238e-09,0.0010075202444568,-0.0141022242605686,0.0,0.0,0.0,-0.0077054305002093,60.0,9.55357551574707,-0.0,-6.921051465269559e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.455970575800166e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.957594738807528e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,7.354646368185058e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.957594011211768e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0004723452439066,286.4071044921875,294.1499938964844,293.5259094238281,292.4904479980469,292.4439697265625,293.2640380859375,287.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075259488075,5.747823106361238e-09,0.0010075202444568,-0.0141022242605686,0.0,0.0,0.0,-0.0077054305002093,60.0,9.55357551574707,-0.0,-6.921051465269559e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.463763854000716e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.965800563804804e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,7.360707240877673e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,9.965800563804804e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004727345076389,286.4124755859375,294.1499938964844,293.5829162597656,292.5154113769531,292.4649963378906,293.3250427246094,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083561064675,5.8288347482005065e-09,0.0010083502857014,-0.014314311556518,0.0,0.0,0.0,-0.0077462876215577,60.0,9.598492622375488,-0.0,-6.9324634921486e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.463763854000716e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.965800563804804e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,7.360707240877673e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,9.965800563804804e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004727345076389,286.4124755859375,294.1499938964844,293.5829162597656,292.5154113769531,292.4649963378906,293.3250427246094,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083561064675,5.8288347482005065e-09,0.0010083502857014,-0.014314311556518,0.0,0.0,0.0,-0.0077462876215577,60.0,9.598492622375488,-0.0,-6.9324634921486e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,9.46762302191928e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.969864913728088e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,7.363709300989285e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,9.969864186132328e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0004729272914119,286.4151611328125,294.1499938964844,293.6112060546875,292.5282287597656,292.4756774902344,293.3554077148437,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087670525535,5.868951546972312e-09,0.0010087612317875,-0.0144193368032574,0.0,0.0,0.0,-0.007766518741846,60.0,9.621414184570312,-0.0,-6.938118701782514e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.471442899666728e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.973887063097207e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,7.366680074483156e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.973887063097207e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0004731180961243,286.4178466796875,294.1499938964844,293.6393127441406,292.54132080078125,292.4864807128906,293.3857116699219,287.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091739241033,5.9086615600278955e-09,0.0010091681033372,-0.0145232966169714,0.0,0.0,0.0,-0.0077865459024906,60.0,9.644625663757324,-0.0,-6.943717778540305e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.478936408413574e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.981778566725552e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,7.372508116532117e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,9.98177783912979e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0004734924004878,286.4232177734375,294.1499938964844,293.6950378417969,292.5683288574219,292.50836181640625,293.4461669921875,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099727660417,5.986558804238484e-09,0.001009966712445,-0.0147272255271673,0.0,0.0,0.0,-0.0078258346766233,60.0,9.69180965423584,-0.0,-6.954709164119778e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.478936408413574e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.981778566725552e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,7.372508116532117e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,9.98177783912979e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0004734924004878,286.4232177734375,294.1499938964844,293.6950378417969,292.5683288574219,292.50836181640625,293.4461669921875,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099727660417,5.986558804238484e-09,0.001009966712445,-0.0147272255271673,0.0,0.0,0.0,-0.0078258346766233,60.0,9.69180965423584,-0.0,-6.954709164119778e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.050000000745058,9.485758346272632e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.050000000745058,9.988962119678035e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.050000000745058,7.37781374482438e-05,298.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.050000000745058,9.988961392082274e-05,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.050000000745058,0.0004738331772387,286.4286193847656,285.4460144042969,293.75,292.5965881347656,292.5309143066406,293.5060729980469,287.0991516113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010106995468959,6.057472301534972e-09,0.0010106934932991,-0.0149128716439008,0.0,0.0,0.0,-0.0078615993261337,60.0,9.740581512451172,-0.0,-6.964722132352108e-08,1.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.050000000745058,9.485758346272632e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.050000000745058,9.988962119678035e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.050000000745058,7.37781374482438e-05,298.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.050000000745058,9.988961392082274e-05,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.050000000745058,0.0004738331772387,286.4286193847656,285.4460144042969,293.75,292.5965881347656,292.5309143066406,293.5060729980469,287.0991516113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010106995468959,6.057472301534972e-09,0.0010106934932991,-0.0149128716439008,0.0,0.0,0.0,-0.0078615993261337,60.0,9.740581512451172,-0.0,-6.964722132352108e-08,1.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
