time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.6390872597694397,0.050000000745058,0.0407656505703926,298.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.6390872597694397,0.050000000745058,0.0429281927645206,298.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529357910156,0.6390872597694397,0.050000000745058,0.0317066200077533,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.6390872597694397,0.050000000745058,0.0429281927645206,298.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.6390872597694397,0.050000000745058,0.2036328613758087,286.952880859375,285.4121398925781,293.7773132324219,292.6110534667969,296.6090393066406,297.5439758300781,287.3097229003906,1.0,0.1097062453627586,0.0914299860596656,0.0914299860596656,1.0,1.0,-0.434319794178009,0.0008471256587654,0.4334726631641388,-0.1393108665943145,0.0,0.0,0.0,10.208928108215332,60.0,1235.6873779296875,0.0,12.257049560546877,1.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012084960937,0.6364890336990356,0.050000000745058,0.0452365353703498,298.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012084960937,0.6364890336990356,0.050000000745058,0.0476362518966198,298.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012390136719,0.6364890336990356,0.050000000745058,0.0351839736104011,298.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012084960937,0.6364890336990356,0.050000000745058,0.0476362518966198,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012084960937,0.6364890336990356,0.050000000745058,0.2259658575057983,287.9128723144531,285.3782043457031,293.8046569824219,292.62548828125,297.1566772460937,298.6691589355469,288.6166381835937,1.0,0.1210855171084404,0.1828599721193313,0.1828599721193313,1.0,1.0,-0.4819986820220947,0.0202516838908195,0.4617470204830169,-0.1325381696224212,0.0,0.0,0.0,12.504289627075195,60.0,2548.414306640625,0.0,16.679399490356445,1.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0456628091633319,298.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0480851382017135,298.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0355155207216739,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0480851382017135,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.2280951887369156,287.6417236328125,285.3102111816406,293.8594970703125,292.654296875,297.1292419433594,298.6570739746094,286.59259033203125,1.0,0.1405800729990005,0.3657199442386627,0.3657199442386627,1.0,1.0,-0.4865487217903137,0.0796262398362159,0.4069224596023559,-0.0746219530701637,1.0,1.0,0.0,20.039609909057617,60.0,12644.9140625,0.0,23.17532730102539,1.0,282.046142578125,286.2499084472656,297.8531799316406,298.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,1839.8245849609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849985301494598,1.0,0.0,0.0,0.9034000039100648,0.9034018516540528,5.6444683593781526e-08,4.262797832489014,4.262787818908691,9.812584721657911e-06,0.0,0.0,-0.0,4970.6494140625,0.0,22.75457000732422,1895.009033203125,0.0,250.0771484375,0.2339527159929275,1.0,0.0,3.0,1.0,0.0
17820240,298.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0456628091633319,298.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0480851382017135,298.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0355155207216739,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.0480851382017135,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.5741420984268188,0.050000000745058,0.2280951887369156,287.6417236328125,285.3102111816406,293.8594970703125,292.654296875,297.1292419433594,298.6570739746094,286.59259033203125,1.0,0.1405800729990005,0.3657199442386627,0.3657199442386627,1.0,1.0,-0.4865487217903137,0.0796262398362159,0.4069224596023559,-0.0746219530701637,1.0,1.0,0.0,20.039609909057617,60.0,12644.9140625,0.0,23.17532730102539,1.0,282.046142578125,286.2499084472656,297.8531799316406,298.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,1839.8245849609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849985301494598,1.0,0.0,0.0,0.9034000039100648,0.9034018516540528,5.6444683593781526e-08,4.262797832489014,4.262787818908691,9.812584721657911e-06,0.0,0.0,-0.0,4970.6494140625,0.0,22.75457000732422,1895.009033203125,0.0,250.0771484375,0.2339527159929275,1.0,0.0,3.0,1.0,0.0
17820300,298.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.5517551302909851,0.050000000745058,0.0458002276718616,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.5517551302909851,0.050000000745058,0.0482298471033573,298.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.5517551302909851,0.050000000745058,0.0356223993003368,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.5517551302909851,0.050000000745058,0.0482298471033573,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.5517551302909851,0.050000000745058,0.2287816256284713,285.9556884765625,285.276123046875,293.8869934082031,292.6686706542969,297.1054077148437,298.6119079589844,285.4206848144531,1.0,0.1489766985177993,0.4571499228477478,0.4571499228477478,1.0,1.0,-0.4880130290985107,0.1255848705768585,0.3624281883239746,-0.0292592197656631,1.0,1.0,0.0,23.718727111816406,60.0,11573.6689453125,0.0,26.323999404907227,1.0,282.4968566894531,285.01739501953125,297.1025695800781,298.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,3158.10888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919113516807556,1.0,0.0,0.0,1.1836886405944824,1.183691143989563,9.358166863648877e-08,4.265841007232666,4.265830993652344,9.786639566300435e-06,0.0,0.0,-0.0,3785.62353515625,0.0,50.77023696899414,1895.42578125,0.0,482.7247619628906,0.2993817627429962,1.0,0.0,3.0,1.0,0.0
17820360,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.5344998240470886,0.050000000745058,0.0459314510226249,298.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.5344998240470886,0.050000000745058,0.0483680292963981,298.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.5344998240470886,0.050000000745058,0.0357244610786438,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.5344998240470886,0.050000000745058,0.0483680292963981,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.5344998240470886,0.050000000745058,0.2294371128082275,285.1883544921875,285.2420349121094,293.9144897460937,292.6830139160156,296.95947265625,298.5615234375,285.0066223144531,1.0,0.1565347462892532,0.5657199621200562,0.5657199621200562,0.800000011920929,1.0,-0.4894112944602966,0.1775171011686325,0.3118942081928253,0.0220631882548332,0.7236331105232239,0.7236331105232239,0.0,27.235389709472656,60.0,10730.5029296875,0.0,29.35180854797364,1.0,282.8086853027344,284.66619873046875,296.3538513183594,297.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,6786.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192821621894836,1.0,0.0,0.0,1.373828649520874,1.37383234500885,1.2594185250236478e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3459.464599609375,0.0,86.5024185180664,1895.436767578125,0.0,569.7530517578125,0.3477084934711456,1.0,0.0,3.0,1.0,0.0
17820420,298.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5174170732498169,0.050000000745058,0.0460961610078811,298.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5174170732498169,0.050000000745058,0.0485414788126945,298.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5174170732498169,0.050000000745058,0.0358525700867176,298.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5174170732498169,0.050000000745058,0.0485414788126945,298.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5174170732498169,0.050000000745058,0.2302598804235458,284.9899597167969,285.19580078125,293.9517822265625,292.7023620605469,296.1917419433594,298.4961853027344,285.0423889160156,1.0,0.1655287444591522,0.7126191854476929,0.7126191854476929,0.529392659664154,1.0,-0.4911661446094513,0.268673837184906,0.2224922925233841,0.1123274713754654,0.5398856401443481,0.5398856401443481,0.0,31.65272521972656,60.0,9670.9560546875,0.0,33.19585418701172,1.0,283.0057678222656,284.9115905761719,295.6817932128906,296.5736083984375,293.1499938964844,293.1499938964844,283.1499938964844,18688.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898955821990967,1.0,0.0,0.0,1.1272633075714111,1.1272683143615725,8.478990309868095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.711181640625,0.0,80.41641998291016,1895.4371337890625,0.0,476.88128662109375,0.340142011642456,1.0,0.0,3.0,1.0,0.0
17820480,298.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.51117342710495,0.050000000745058,0.0461688451468944,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.51117342710495,0.050000000745058,0.0486180186271667,298.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.51117342710495,0.050000000745058,0.0359091013669967,298.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.51117342710495,0.050000000745058,0.0486180186271667,298.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.51117342710495,0.050000000745058,0.2306229472160339,285.0712585449219,285.1736755371094,293.9696044921875,292.71160888671875,295.5198059082031,298.4692077636719,285.1473999023437,1.0,0.1693663001060485,0.7828599810600281,0.7828599810600281,0.4000000059604645,1.0,-0.4919402599334717,0.3517312705516815,0.1402089893817901,0.1947977095842361,0.5751315951347351,0.5751315951347351,0.0,33.60763931274414,60.0,9942.1787109375,-0.0,34.91622543334961,1.0,283.049560546875,285.07696533203125,295.5007019042969,296.3390808105469,293.1499938964844,293.1499938964844,283.1499938964844,17893.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462819367647171,1.0,0.0,0.0,1.1343810558319092,1.1343859434127808,8.586405186861158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.325439453125,0.0,79.54975128173828,1895.4371337890625,0.0,405.0342712402344,0.3409142792224884,1.0,0.0,3.0,1.0,0.0
17820540,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0463719815015792,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0488319285213947,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0360670983791351,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0488319285213947,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.2316376566886901,285.1148376464844,285.1050109863281,294.0249938964844,292.7401733398437,294.0413818359375,298.4033203125,285.07330322265625,1.0,0.1795767545700073,1.0,1.0,0.0,1.0,-0.4941053986549377,0.4941036701202392,1.7147038988696297e-06,0.3358681797981262,0.6507791876792908,0.6507791876792908,0.0,39.06086730957031,60.0,10852.53515625,-0.0,39.73335647583008,1.0,283.1224975585937,284.9926147460937,295.4391784667969,296.2480163574219,293.1499938964844,293.1499938964844,283.1499938964844,14348.8427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931785523891449,1.0,0.0,0.0,1.3936870098114014,1.393692135810852,1.2960565243247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8447265625,0.0,111.34844970703124,1895.4371337890625,0.0,263.8609313964844,0.3773196041584015,1.0,0.0,3.0,1.0,0.0
17820600,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0463719815015792,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0488319285213947,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0360670983791351,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.0488319285213947,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.4967510104179382,0.050000000745058,0.2316376566886901,285.1148376464844,285.1050109863281,294.0249938964844,292.7401733398437,294.0413818359375,298.4033203125,285.07330322265625,1.0,0.1795767545700073,1.0,1.0,0.0,1.0,-0.4941053986549377,0.4941036701202392,1.7147038988696297e-06,0.3358681797981262,0.6507791876792908,0.6507791876792908,0.0,39.06086730957031,60.0,10852.53515625,-0.0,39.73335647583008,1.0,283.1224975585937,284.9926147460937,295.4391784667969,296.2480163574219,293.1499938964844,293.1499938964844,283.1499938964844,14348.8427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931785523891449,1.0,0.0,0.0,1.3936870098114014,1.393692135810852,1.2960565243247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8447265625,0.0,111.34844970703124,1895.4371337890625,0.0,263.8609313964844,0.3773196041584015,1.0,0.0,3.0,1.0,0.0
17820660,298.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0465403124690055,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0490091890096664,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0361980199813842,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0490091890096664,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.2324784845113754,285.0437316894531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3564758300781,285.04571533203125,1.0,0.1875196397304535,1.0,1.0,0.0,1.0,-0.4958993792533874,0.4958990514278412,3.466178952749033e-07,0.3370639681816101,0.6482058167457581,0.6482058167457581,0.0,43.56298065185547,48.0,10881.2080078125,-0.0,43.72497177124024,1.0,283.1431579589844,284.9919738769531,295.6116638183594,296.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,16498.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612726628780365,1.0,0.0,0.0,1.4112040996551514,1.4112095832824707,1.3288411082612586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.40234375,0.0,120.76844787597656,1895.4371337890625,0.0,211.9016571044922,0.3875938951969147,1.0,0.0,3.0,1.0,0.0
17820720,298.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0465403124690055,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0490091890096664,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0361980199813842,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.0490091890096664,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.4869499206542969,0.050000000745058,0.2324784845113754,285.0437316894531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3564758300781,285.04571533203125,1.0,0.1875196397304535,1.0,1.0,0.0,1.0,-0.4958993792533874,0.4958990514278412,3.466178952749033e-07,0.3370639681816101,0.6482058167457581,0.6482058167457581,0.0,43.56298065185547,48.0,10881.2080078125,-0.0,43.72497177124024,1.0,283.1431579589844,284.9919738769531,295.6116638183594,296.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,16498.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612726628780365,1.0,0.0,0.0,1.4112040996551514,1.4112095832824707,1.3288411082612586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.40234375,0.0,120.76844787597656,1895.4371337890625,0.0,211.9016571044922,0.3875938951969147,1.0,0.0,3.0,1.0,0.0
17820780,298.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.4848267734050751,0.050000000745058,0.0465791672468185,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.4848267734050751,0.050000000745058,0.0490501038730144,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.4848267734050751,0.050000000745058,0.0362282395362854,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.4848267734050751,0.050000000745058,0.0490501038730144,298.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.4848267734050751,0.050000000745058,0.2326725870370865,285.0365295410156,284.99627685546875,294.1094055175781,292.7834777832031,294.1031799316406,298.33740234375,285.0231628417969,1.0,0.1889717876911163,1.0,1.0,0.0,1.0,-0.4963136315345764,0.4963132739067077,3.4693607631197665e-07,0.3373003900051117,0.6761292219161987,0.6761292219161987,0.0,44.601749420166016,48.0,11061.1376953125,-0.0,44.64997863769531,1.0,283.1468505859375,284.9358215332031,295.7179260253906,296.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,15253.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586530089378357,1.0,0.0,0.0,1.4944443702697754,1.4944500923156738,1.49022866935411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.8251953125,0.0,133.4728240966797,1895.4371337890625,0.0,207.80377197265625,0.4009178876876831,1.0,0.0,3.0,1.0,0.0
17820840,298.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.4846918284893036,0.050000000745058,0.0465816520154476,298.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.4846918284893036,0.050000000745058,0.0490527227520942,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.4846918284893036,0.050000000745058,0.0362301729619503,298.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.4846918284893036,0.050000000745058,0.0490527227520942,298.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.4846918284893036,0.050000000745058,0.2326849997043609,285.0040588378906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32330322265625,284.9831848144531,1.0,0.1889276206493377,1.0,1.0,0.0,1.0,-0.496340274810791,0.4963399171829223,3.469304772352189e-07,0.3372567594051361,0.6876043081283569,0.6876043081283569,0.0,44.66754150390625,36.0,11116.6484375,-0.0,44.70864868164063,1.0,283.1484375,284.8768310546875,295.7995300292969,296.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,15188.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629681169986725,1.0,0.0,0.0,1.5513769388198853,1.5513827800750732,1.6059354379649449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.3671875,0.0,145.34156799316406,1895.4371337890625,0.0,214.5630798339844,0.4121610522270202,1.0,0.0,3.0,1.0,0.0
17820900,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4859084486961365,0.050000000745058,0.0465593039989471,298.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4859084486961365,0.050000000745058,0.0490291863679885,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4859084486961365,0.050000000745058,0.0362127907574176,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4859084486961365,0.050000000745058,0.0490291863679885,298.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4859084486961365,0.050000000745058,0.2325733602046966,284.9638977050781,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3104858398437,284.94647216796875,1.0,0.187736690044403,1.0,1.0,0.0,1.0,-0.4961022138595581,0.4961018562316894,3.466988687250705e-07,0.3370119631290436,0.6804525852203369,0.6804525852203369,0.0,44.06875228881836,36.0,11122.8466796875,-0.0,44.17526626586914,1.0,283.1492919921875,284.83233642578125,295.8602600097656,296.6990051269531,293.1499938964844,293.1499938964844,283.1499938964844,15866.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704951703548431,1.0,0.0,0.0,1.5871721506118774,1.5871782302856443,1.6808984071303717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.26220703125,0.0,155.53565979003906,1895.4371337890625,0.0,226.4823455810547,0.4208793342113495,1.0,0.0,3.0,1.0,0.0
17820960,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4884288609027862,0.050000000745058,0.0465136170387268,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4884288609027862,0.050000000745058,0.0489810779690742,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4884288609027862,0.050000000745058,0.0361772589385509,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4884288609027862,0.050000000745058,0.0489810779690742,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4884288609027862,0.050000000745058,0.2323451489210128,284.9371643066406,284.95001220703125,294.190673828125,292.8248291015625,294.1844177246094,298.2997436523437,284.930908203125,1.0,0.1854582577943802,1.0,1.0,0.0,1.0,-0.4956154823303222,0.4956151247024536,3.462567121914617e-07,0.3365818560123443,0.662207305431366,0.662207305431366,0.0,42.84563827514648,25.0,11066.2900390625,-0.0,43.087249755859375,1.0,283.1496887207031,284.8245849609375,295.8909606933594,296.7384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17362.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781462907791137,1.0,0.0,0.0,1.5768169164657593,1.576823353767395,1.659036570345052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.10205078125,0.0,158.01539611816406,1895.4371337890625,0.0,238.8106842041016,0.4223133325576782,1.0,0.0,3.0,1.0,0.0
17821020,298.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4935499727725982,0.050000000745058,0.046424500644207,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4935499727725982,0.050000000745058,0.0488872341811656,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4935499727725982,0.1653126329183578,0.0361079461872577,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4935499727725982,0.050000000745058,0.0488872341811656,297.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4935499727725982,0.050000000745058,0.2318999916315078,284.9351501464844,284.95001220703125,294.2280578613281,292.8437805175781,294.2218322753906,298.2882080078125,284.9393615722656,1.0,0.1810685247182846,1.0,1.0,0.0,1.0,-0.4946658909320831,0.4946655333042145,3.454117347700958e-07,0.3357813060283661,0.6536293625831604,0.6536293625831604,0.0,40.460147857666016,25.0,11045.51953125,-0.0,40.971168518066406,1.0,283.14990234375,284.8428955078125,295.8996276855469,296.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18183.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855385780334472,1.0,0.0,0.0,1.55635666847229,1.5563631057739258,1.6162617555437464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.71240234375,0.0,155.98880004882812,1895.4371337890625,0.0,250.9753570556641,0.4205499291419983,1.0,0.0,3.0,1.0,0.0
17821080,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.504957914352417,0.050000000745058,0.0462496802210807,298.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.504957914352417,0.050000000745058,0.0487031415104866,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7190449833869934,0.1664822697639465,0.0944816619157791,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.504957914352417,0.050000000745058,0.0487031415104866,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.504957914352417,0.050000000745058,0.2310267239809036,284.9516296386719,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27984619140625,284.9943542480469,1.0,0.179350346326828,1.0,1.0,0.0,1.0,-0.562923014163971,0.5629225969314575,4.043550347887505e-07,0.3853141069412231,0.6624904870986938,0.6624904870986938,0.0,36.3944091796875,28.0,11898.8916015625,-0.0,45.05637741088867,1.0,283.1499328613281,284.91680908203125,295.900634765625,296.7672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17987.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880591690540313,1.0,0.0,0.0,1.558062195777893,1.5580686330795288,1.619805942709718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.91796875,0.0,155.7484893798828,1895.4371337890625,0.0,255.18882751464844,0.4207017123699188,1.0,0.0,3.0,1.0,0.0
17821140,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.7980174422264099,0.1572529375553131,0.1441502422094345,298.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.5336644649505615,0.050000000745058,0.0483745597302913,298.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.802085280418396,0.1614806205034256,0.1137919202446937,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.5336644649505615,0.1496039927005767,0.0483745597302913,297.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.5336644649505615,0.050000000745058,0.2294680774211883,285.32965087890625,284.95001220703125,294.3013610839844,292.8807678222656,294.2969665527344,298.1334533691406,285.3184509277344,1.0,0.1795917004346847,1.0,1.0,0.0,1.0,-0.701015293598175,0.7010147571563721,5.386678481045237e-07,0.4909862577915191,1.0,1.0,0.0,29.45204734802246,25.0,15469.7080078125,-0.0,54.79596710205078,1.0,283.1499938964844,285.0625305175781,296.0707397460937,297.1544494628906,293.1499938964844,293.1499938964844,283.1499938964844,8827.0009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218698740005493,1.0,0.0,0.0,1.967297911643982,1.9673045873641968,2.582460183475632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.97412109375,0.0,233.48162841796875,1895.4371337890625,0.0,315.9989318847656,0.4920969903469085,1.0,0.0,3.0,1.0,0.0
17821200,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.7980174422264099,0.1572529375553131,0.1441502422094345,298.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.5336644649505615,0.050000000745058,0.0483745597302913,298.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.802085280418396,0.1614806205034256,0.1137919202446937,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.5336644649505615,0.1496039927005767,0.0483745597302913,297.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.5336644649505615,0.050000000745058,0.2294680774211883,285.32965087890625,284.95001220703125,294.3013610839844,292.8807678222656,294.2969665527344,298.1334533691406,285.3184509277344,1.0,0.1795917004346847,1.0,1.0,0.0,1.0,-0.701015293598175,0.7010147571563721,5.386678481045237e-07,0.4909862577915191,1.0,1.0,0.0,29.45204734802246,25.0,15469.7080078125,-0.0,54.79596710205078,1.0,283.1499938964844,285.0625305175781,296.0707397460937,297.1544494628906,293.1499938964844,293.1499938964844,283.1499938964844,8827.0009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218698740005493,1.0,0.0,0.0,1.967297911643982,1.9673045873641968,2.582460183475632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.97412109375,0.0,233.48162841796875,1895.4371337890625,0.0,315.9989318847656,0.4920969903469085,1.0,0.0,3.0,1.0,0.0
17821260,297.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9003027081489563,0.1562160104513168,0.1404206454753875,297.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.8832075595855713,0.1482836157083511,0.1398306936025619,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.917538285255432,0.1654963791370391,0.1150585189461708,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.8827170133590698,0.1456095427274704,0.1396031975746154,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.6197414994239807,0.050000000745058,0.2270166873931884,285.4993591308594,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0258178710937,285.5285339355469,1.0,0.1832349896430969,1.0,1.0,0.0,1.0,-0.9144101738929749,0.9144093990325928,7.908535621936608e-07,0.6609856486320496,1.0,1.0,0.0,18.922653198242188,25.0,19331.48828125,-0.0,73.05562591552734,1.0,283.1499938964844,285.20068359375,296.2059936523437,297.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,11465.7490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823997318744659,1.0,0.0,0.0,2.25540828704834,2.2554171085357666,3.394249290522567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.4384765625,0.0,351.1894226074219,1895.4371337890625,0.0,455.7808837890625,0.5616087317466736,1.0,0.0,3.0,1.0,0.0
17821320,297.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9003027081489563,0.1562160104513168,0.1404206454753875,297.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.8832075595855713,0.1482836157083511,0.1398306936025619,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.917538285255432,0.1654963791370391,0.1150585189461708,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.8827170133590698,0.1456095427274704,0.1396031975746154,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.6197414994239807,0.050000000745058,0.2270166873931884,285.4993591308594,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0258178710937,285.5285339355469,1.0,0.1832349896430969,1.0,1.0,0.0,1.0,-0.9144101738929749,0.9144093990325928,7.908535621936608e-07,0.6609856486320496,1.0,1.0,0.0,18.922653198242188,25.0,19331.48828125,-0.0,73.05562591552734,1.0,283.1499938964844,285.20068359375,296.2059936523437,297.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,11465.7490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823997318744659,1.0,0.0,0.0,2.25540828704834,2.2554171085357666,3.394249290522567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.4384765625,0.0,351.1894226074219,1895.4371337890625,0.0,455.7808837890625,0.5616087317466736,1.0,0.0,3.0,1.0,0.0
17821380,297.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8942352533340454,0.1583586782217025,0.1418459415435791,297.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.8726953268051147,0.1449254900217056,0.1390634030103683,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.9137778878211976,0.1688826382160186,0.1172664016485214,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.8683103919029236,0.1430759727954864,0.1369938552379608,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.6138011813163757,0.1367693692445755,0.2271416038274765,285.5137634277344,284.95001220703125,294.3855285644531,292.92303466796875,294.3821716308594,298.0122375488281,285.49908447265625,1.0,0.1845595687627792,1.0,1.0,0.0,1.0,-0.9148465394973756,0.9148457050323486,7.914788398011297e-07,0.6614149808883667,1.0,1.0,0.0,19.59824752807617,25.0,19677.369140625,-0.0,74.1852798461914,1.0,283.1499938964844,285.1296081542969,296.2284545898437,297.62384033203125,293.1499938964844,293.1499938964844,283.1499938964844,12917.5966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157478451728821,1.0,0.0,0.0,2.393948554992676,2.393958568572998,3.824045222700079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.12158203125,0.0,419.9625244140625,1895.4371337890625,0.0,557.6674194335938,0.592487633228302,1.0,0.0,3.0,1.0,0.0
17821440,297.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.8604143261909485,0.1667022705078125,0.0802640467882156,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.8604143261909485,0.1466844528913498,0.0845218822360038,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8604143261909485,0.1775029301643371,0.0624276064336299,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.8604143261909485,0.1452870070934295,0.0845218375325203,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9623183012008668,0.1365093737840652,0.547977864742279,285.5099792480469,284.95001220703125,294.4113464355469,292.9359741210937,294.40826416015625,298.0269470214844,285.5004577636719,1.0,0.187563344836235,1.0,1.0,0.0,1.0,-1.0144392251968384,1.014438271522522,9.305990147367992e-07,0.74223393201828,1.0,1.0,0.0,14.066226959228516,45.0,21083.41015625,-0.0,85.2512435913086,1.0,283.1499938964844,285.13214111328125,296.1975402832031,297.64031982421875,293.1499938964844,293.1499938964844,283.1499938964844,13981.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382443070411682,1.0,0.0,0.0,2.490588426589966,2.4905989170074463,4.139017448778759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.69140625,0.0,472.9029235839844,1895.4371337890625,0.0,639.2806396484375,0.6187348961830139,1.0,0.0,3.0,1.0,0.0
17821500,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8713071942329407,0.1770532578229904,0.0868433788418769,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.8713071942329407,0.1504888832569122,0.0914502590894699,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8713071942329407,0.1870348900556564,0.0675448551774025,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.8713071942329407,0.1492907106876373,0.0914502590894699,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.9301574230194092,0.1335737556219101,0.5210183262825012,285.5752868652344,284.95001220703125,294.43878173828125,292.94970703125,294.43585205078125,298.0309753417969,285.5873413085937,1.0,0.1936360001564026,1.0,1.0,0.0,1.0,-1.0484477281570437,1.0484466552734375,9.793939170776866e-07,0.7669183611869812,1.0,1.0,0.0,14.911742210388184,45.0,22075.826171875,-0.0,90.71247100830078,1.0,283.1499938964844,285.17559814453125,296.17205810546875,297.6968994140625,293.1499938964844,293.1499938964844,283.1499938964844,15235.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582255125045776,1.0,0.0,0.0,2.5998334884643555,2.5998451709747314,4.510081907938002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.76025390625,0.0,537.9016723632812,1895.4371337890625,0.0,721.7474975585938,0.6425131559371948,1.0,0.0,3.0,1.0,0.0
17821560,298.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.8694034814834595,0.1848013252019882,0.0856669247150421,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8694034814834595,0.1540647447109222,0.0902113988995552,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.8694034814834595,0.1940138339996338,0.0666298270225524,297.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8694034814834595,0.1531651318073272,0.0902113988995552,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.9700366854667664,0.1310689747333526,0.5805687308311462,285.6170349121094,284.95001220703125,294.4662170410156,292.96337890625,294.4634094238281,298.0103759765625,285.6293029785156,1.0,0.2020593732595443,1.0,1.0,0.0,1.0,-1.098844051361084,1.098842978477478,1.0577783768894733e-06,0.8076743483543396,1.0,1.0,0.0,15.607610702514648,65.0,23043.24609375,-0.0,104.5816650390625,1.0,283.1499938964844,285.1952819824219,296.1527709960937,297.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,16224.5908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753417015075684,1.0,0.0,0.0,2.682939291000366,2.6829516887664795,4.803027309208119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.79052734375,0.0,591.1516723632812,1895.4371337890625,0.0,800.6052856445312,0.6654741168022156,1.0,0.0,3.0,1.0,0.0
17821620,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.8893792629241943,0.1933111697435379,0.0986370146274566,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8893792629241943,0.1574174165725708,0.1038695275783538,298.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.8893792629241943,0.201936274766922,0.0767176747322082,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8893792629241943,0.1568371355533599,0.1038695201277732,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.944121479988098,0.1280235946178436,0.5791137218475342,285.731201171875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184326171875,297.95733642578125,285.7527770996094,1.0,0.2247236520051956,1.0,1.0,0.0,1.0,-1.232932209968567,1.2329308986663818,1.2840139334002745e-06,0.9135616421699524,1.0,1.0,0.0,18.56922912597656,85.0,25417.478515625,-0.0,136.58746337890625,1.0,283.1499938964844,285.2700500488281,296.1358642578125,297.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,18221.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037580370903015,1.0,0.0,0.0,2.843251943588257,2.843266010284424,5.39416305400664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.50439453125,0.0,703.5786743164062,1895.4371337890625,0.0,949.9275512695312,0.7044590711593628,1.0,0.0,3.0,1.0,0.0
17821680,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.8893792629241943,0.1933111697435379,0.0986370146274566,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8893792629241943,0.1574174165725708,0.1038695275783538,298.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.8893792629241943,0.201936274766922,0.0767176747322082,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8893792629241943,0.1568371355533599,0.1038695201277732,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.944121479988098,0.1280235946178436,0.5791137218475342,285.731201171875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184326171875,297.95733642578125,285.7527770996094,1.0,0.2247236520051956,1.0,1.0,0.0,1.0,-1.232932209968567,1.2329308986663818,1.2840139334002745e-06,0.9135616421699524,1.0,1.0,0.0,18.56922912597656,85.0,25417.478515625,-0.0,136.58746337890625,1.0,283.1499938964844,285.2700500488281,296.1358642578125,297.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,18221.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037580370903015,1.0,0.0,0.0,2.843251943588257,2.843266010284424,5.39416305400664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.50439453125,0.0,703.5786743164062,1895.4371337890625,0.0,949.9275512695312,0.7044590711593628,1.0,0.0,3.0,1.0,0.0
17821740,297.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.985421061515808,0.1935205310583114,0.168340191245079,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.924712896347046,0.1550984531641006,0.1477294266223907,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.956914722919464,0.2035026550292968,0.1194419264793396,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.923237681388855,0.1545717269182205,0.1471245139837265,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8620278835296631,0.127159833908081,0.5736130475997925,285.9154357910156,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.8623962402344,285.9324645996094,1.0,0.2543166279792785,1.0,1.0,0.0,1.0,-1.37664532661438,1.3766437768936155,1.559812403684191e-06,1.0271170139312744,1.0,1.0,0.0,24.832244873046875,105.0,28077.419921875,-0.0,208.60557556152344,1.0,283.1499938964844,285.3922424316406,296.1609191894531,298.0108947753906,293.1499938964844,293.1499938964844,283.1499938964844,19988.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318879723548889,1.0,0.0,0.0,2.9779088497161865,2.977924108505249,5.917198677707347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.10107421875,0.0,808.3528442382812,1895.4371337890625,0.0,1120.3267822265625,0.7372497320175171,1.0,0.0,3.0,1.0,0.0
17821800,297.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.985421061515808,0.1935205310583114,0.168340191245079,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.924712896347046,0.1550984531641006,0.1477294266223907,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.956914722919464,0.2035026550292968,0.1194419264793396,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.923237681388855,0.1545717269182205,0.1471245139837265,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8620278835296631,0.127159833908081,0.5736130475997925,285.9154357910156,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.8623962402344,285.9324645996094,1.0,0.2543166279792785,1.0,1.0,0.0,1.0,-1.37664532661438,1.3766437768936155,1.559812403684191e-06,1.0271170139312744,1.0,1.0,0.0,24.832244873046875,105.0,28077.419921875,-0.0,208.60557556152344,1.0,283.1499938964844,285.3922424316406,296.1609191894531,298.0108947753906,293.1499938964844,293.1499938964844,283.1499938964844,19988.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318879723548889,1.0,0.0,0.0,2.9779088497161865,2.977924108505249,5.917198677707347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.10107421875,0.0,808.3528442382812,1895.4371337890625,0.0,1120.3267822265625,0.7372497320175171,1.0,0.0,3.0,1.0,0.0
17821860,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8340809345245361,0.1884146332740783,0.1710793077945709,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7810810804367065,0.1548620760440826,0.1475722938776016,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8486356139183044,0.1991698443889618,0.1405478715896606,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.780436098575592,0.1545211374759674,0.1472153216600418,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.732507050037384,0.1266583204269409,0.5745109915733337,285.994873046875,284.95001220703125,294.6235046386719,293.0416259765625,294.6213684082031,297.7509765625,285.9911804199219,1.0,0.2811699211597442,1.0,1.0,0.0,1.0,-1.4173213243484497,1.4173197746276855,1.6453731177534792e-06,1.0602587461471558,1.0,1.0,0.0,41.90712356567383,105.0,29143.064453125,-0.0,263.4336853027344,1.0,283.1499938964844,285.4127502441406,296.1814880371094,298.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,21436.01953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571788787841797,1.0,0.0,0.0,3.0838699340820312,3.08388614654541,6.34578555036569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0908203125,0.0,897.7491455078125,1895.4371337890625,0.0,1290.6041259765625,0.7601364254951477,1.0,0.0,3.0,1.0,0.0
