time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.8209678530693054,0.188327744603157,0.1708706468343734,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.768293559551239,0.1549431979656219,0.1477095484733581,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8350979685783386,0.1990641057491302,0.1403899937868118,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7676964998245239,0.1546109616756439,0.1473669558763504,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7213961482048035,0.126593679189682,0.5746961236000061,285.9901428222656,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7409362792969,285.986572265625,1.0,0.2844741940498352,1.0,1.0,0.0,1.0,-1.4174689054489136,1.4174673557281494,1.6456593812108622e-06,1.0603482723236084,1.0,1.0,0.0,44.59152221679688,93.0,29170.1796875,-0.0,269.96697998046875,1.0,283.1499938964844,285.4071960449219,296.179443359375,298.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,21575.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597639322280884,1.0,0.0,0.0,3.093886137008667,3.093902826309204,6.387074904523615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.06640625,0.0,906.5252685546876,1895.4371337890625,0.0,1308.8472900390625,0.7655343413352966,1.0,0.0,3.0,1.0,0.0
17821980,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.771358847618103,0.1895218044519424,0.1713627874851226,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.7255493998527527,0.1560155302286148,0.1489878296852111,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7856472730636597,0.2000607103109359,0.1406739652156829,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.7250980138778687,0.1556952148675918,0.1486887484788894,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.6760066747665405,0.1262948811054229,0.5753128528594971,285.9530334472656,284.95001220703125,294.6787414550781,293.0690002441406,294.6766357421875,297.68182373046875,285.9510803222656,1.0,0.299566239118576,1.0,1.0,0.0,1.0,-1.422256350517273,1.4222546815872192,1.655788992138696e-06,1.064104676246643,1.0,1.0,0.0,57.65476989746094,93.0,29482.36328125,-0.0,303.60186767578125,1.0,283.1499938964844,285.36151123046875,296.1504211425781,298.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,22929.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740516424179077,1.0,0.0,0.0,3.1895132064819336,3.189530849456787,6.788004611735232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0380859375,0.0,993.2080688476562,1895.4371337890625,0.0,1412.301513671875,0.7859234809875488,1.0,0.0,3.0,1.0,0.0
17822040,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.7690487504005432,0.1897917687892913,0.1715870499610901,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7234935164451599,0.156169056892395,0.1491495072841644,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.783205509185791,0.2003091275691986,0.1408332139253616,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.723038911819458,0.1558449268341064,0.1488487422466278,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517822265625,0.6736051440238953,0.1262930929660797,0.5754023790359497,285.951171875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6773986816406,285.94952392578125,1.0,0.3006348311901092,1.0,1.0,0.0,1.0,-1.4232101440429688,1.423208475112915,1.657813754718518e-06,1.064854860305786,1.0,1.0,0.0,58.52783203125,81.0,29516.244140625,-0.0,306.1405334472656,1.0,283.1499938964844,285.3589782714844,296.1473693847656,298.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,23030.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748972535133362,1.0,0.0,0.0,3.196523666381836,3.196541309356689,6.817876965214964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.3310546875,0.0,999.7715454101562,1895.4371337890625,0.0,1418.559814453125,0.7906011939048767,1.0,0.0,3.0,1.0,0.0
17822100,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7606632113456726,0.1914056837558746,0.1729762405157089,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7155214548110962,0.1570599824190139,0.1500580161809921,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.774211049079895,0.2018124163150787,0.1418341845273971,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7150257229804993,0.1567078232765197,0.1497390568256378,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6642584204673767,0.1263505071401596,0.5760250687599182,285.9384155273437,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6560363769531,285.9365539550781,1.0,0.305307537317276,1.0,1.0,0.0,1.0,-1.4289857149124146,1.4289840459823608,1.6701114873285403e-06,1.0693999528884888,1.0,1.0,0.0,62.25001907348633,81.0,29748.578125,-0.0,317.77850341796875,1.0,283.1499938964844,285.33868408203125,296.135986328125,298.14404296875,293.1499938964844,293.1499938964844,283.1499938964844,23833.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678555965423584,1.0,0.0,0.0,3.2517547607421875,3.251772880554199,7.055517130538647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.50439453125,0.0,1052.495849609375,1895.4371337890625,0.0,1445.8056640625,0.8013128042221069,1.0,0.0,3.0,1.0,0.0
17822160,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.7579289674758911,0.1932547390460968,0.1746012568473816,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.712259829044342,0.1580673903226852,0.1510308980941772,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.7710899710655212,0.2035581916570663,0.1430234313011169,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.711703360080719,0.1576757431030273,0.1506799012422561,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.6599750518798828,0.1265275925397873,0.5769127011299133,285.93194580078125,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6383056640625,285.931396484375,1.0,0.308165431022644,1.0,1.0,0.0,1.0,-1.4357261657714844,1.4357244968414309,1.684541416580032e-06,1.0747069120407104,1.0,1.0,0.0,64.28474426269531,69.0,29953.8515625,-0.0,325.8315734863281,1.0,283.1499938964844,285.32818603515625,296.1324157714844,298.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,24374.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809147000312805,1.0,0.0,0.0,3.288486957550049,3.2885055541992188,7.21581784546288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.7314453125,0.0,1088.56787109375,1895.4371337890625,0.0,1463.5140380859375,0.813096821308136,1.0,0.0,3.0,1.0,0.0
17822220,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7626681327819824,0.1972660273313522,0.178108349442482,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7151920199394226,0.1602885127067566,0.1530668586492538,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7755270004272461,0.2073730379343032,0.1456113010644912,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7145234942436218,0.1597992032766342,0.1526295691728592,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.6606667637825012,0.1271234005689621,0.579228401184082,285.92169189453125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60906982421875,285.9217529296875,1.0,0.3099812865257263,1.0,1.0,0.0,1.0,-1.4506078958511353,1.450606107711792,1.7166870520668454e-06,1.086422324180603,1.0,1.0,0.0,64.67981719970703,57.0,30420.611328125,-0.0,333.7406005859375,1.0,283.1499938964844,285.3055114746094,296.14410400390625,298.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,25660.298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844680309295654,1.0,0.0,0.0,3.3740758895874023,3.3740954399108887,7.596315185764979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.2236328125,0.0,1175.79541015625,1895.4371337890625,0.0,1490.400146484375,0.834050714969635,1.0,0.0,3.0,1.0,0.0
17822280,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7626681327819824,0.1972660273313522,0.178108349442482,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7151920199394226,0.1602885127067566,0.1530668586492538,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7755270004272461,0.2073730379343032,0.1456113010644912,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7145234942436218,0.1597992032766342,0.1526295691728592,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.6606667637825012,0.1271234005689621,0.579228401184082,285.92169189453125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60906982421875,285.9217529296875,1.0,0.3099812865257263,1.0,1.0,0.0,1.0,-1.4506078958511353,1.450606107711792,1.7166870520668454e-06,1.086422324180603,1.0,1.0,0.0,64.67981719970703,57.0,30420.611328125,-0.0,333.7406005859375,1.0,283.1499938964844,285.3055114746094,296.14410400390625,298.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,25660.298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844680309295654,1.0,0.0,0.0,3.3740758895874023,3.3740954399108887,7.596315185764979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.2236328125,0.0,1175.79541015625,1895.4371337890625,0.0,1490.400146484375,0.834050714969635,1.0,0.0,3.0,1.0,0.0
17822340,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.7786428332328796,0.2014491111040115,0.181690827012062,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7277212142944336,0.1626714617013931,0.1551375836133957,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.7915297746658325,0.2113603800535202,0.14826101064682,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7269375324249268,0.1620698124170303,0.1545969396829605,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.6714227795600891,0.1279365569353103,0.5819571018218994,285.91729736328125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5854187011719,285.9176330566406,1.0,0.3076299130916595,1.0,1.0,0.0,1.0,-1.466213583946228,1.4662117958068848,1.7508182281744666e-06,1.09870183467865,1.0,1.0,0.0,61.176570892333984,45.0,30891.98828125,-0.0,332.3986511230469,1.0,283.1499938964844,285.2884521484375,296.1693115234375,298.2309875488281,293.1499938964844,293.1499938964844,283.1499938964844,26880.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880601644515991,1.0,0.0,0.0,3.4533913135528564,3.453411817550659,7.9576506095691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.474609375,0.0,1260.679443359375,1895.4371337890625,0.0,1517.8299560546875,0.8534957766532898,1.0,0.0,3.0,1.0,0.0
17822400,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.7786428332328796,0.2014491111040115,0.181690827012062,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7277212142944336,0.1626714617013931,0.1551375836133957,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.7915297746658325,0.2113603800535202,0.14826101064682,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7269375324249268,0.1620698124170303,0.1545969396829605,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.6714227795600891,0.1279365569353103,0.5819571018218994,285.91729736328125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5854187011719,285.9176330566406,1.0,0.3076299130916595,1.0,1.0,0.0,1.0,-1.466213583946228,1.4662117958068848,1.7508182281744666e-06,1.09870183467865,1.0,1.0,0.0,61.176570892333984,45.0,30891.98828125,-0.0,332.3986511230469,1.0,283.1499938964844,285.2884521484375,296.1693115234375,298.2309875488281,293.1499938964844,293.1499938964844,283.1499938964844,26880.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880601644515991,1.0,0.0,0.0,3.4533913135528564,3.453411817550659,7.9576506095691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.474609375,0.0,1260.679443359375,1895.4371337890625,0.0,1517.8299560546875,0.8534957766532898,1.0,0.0,3.0,1.0,0.0
17822460,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8050466179847717,0.2056449353694915,0.1852159798145294,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7487144470214844,0.165109783411026,0.1571810841560363,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8173065781593323,0.2153550386428833,0.1508628576993942,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7477229237556458,0.1643883883953094,0.1565288752317428,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.6914921402931213,0.1288491636514663,0.5847679972648621,285.91534423828125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5650939941406,285.91583251953125,1.0,0.3024585843086242,1.0,1.0,0.0,1.0,-1.4817169904708862,1.481715202331543,1.78515188054007e-06,1.110892653465271,1.0,1.0,0.0,55.14432144165039,33.0,31356.359375,-0.0,324.566650390625,1.0,283.1499938964844,285.2740783691406,296.1972351074219,298.2864685058594,293.1499938964844,293.1499938964844,283.1499938964844,28067.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921402215957642,1.0,0.0,0.0,3.5287926197052,3.52881407737732,8.308938390655385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1748046875,0.0,1345.0728759765625,1895.4371337890625,0.0,1549.2855224609375,0.8719925284385681,1.0,0.0,3.0,1.0,0.0
17822520,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8050466179847717,0.2056449353694915,0.1852159798145294,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7487144470214844,0.165109783411026,0.1571810841560363,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8173065781593323,0.2153550386428833,0.1508628576993942,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7477229237556458,0.1643883883953094,0.1565288752317428,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.6914921402931213,0.1288491636514663,0.5847679972648621,285.91534423828125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5650939941406,285.91583251953125,1.0,0.3024585843086242,1.0,1.0,0.0,1.0,-1.4817169904708862,1.481715202331543,1.78515188054007e-06,1.110892653465271,1.0,1.0,0.0,55.14432144165039,33.0,31356.359375,-0.0,324.566650390625,1.0,283.1499938964844,285.2740783691406,296.1972351074219,298.2864685058594,293.1499938964844,293.1499938964844,283.1499938964844,28067.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921402215957642,1.0,0.0,0.0,3.5287926197052,3.52881407737732,8.308938390655385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1748046875,0.0,1345.0728759765625,1895.4371337890625,0.0,1549.2855224609375,0.8719925284385681,1.0,0.0,3.0,1.0,0.0
17822580,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.828651487827301,0.2085066735744476,0.1875891834497451,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.7702200412750244,0.1667919158935547,0.1585584133863449,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8403676748275757,0.2180760949850082,0.1526104062795639,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.7690238356590271,0.1659850776195526,0.1578262597322464,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7114682197570801,0.1294996887445449,0.5866537094116211,285.9136047363281,284.95001220703125,294.9329528808594,293.1949462890625,294.9309997558594,297.5523986816406,285.9137268066406,1.0,0.2976753711700439,1.0,1.0,0.0,1.0,-1.4921398162841797,1.4921380281448364,1.8084731436829315e-06,1.119083285331726,1.0,1.0,0.0,49.96382141113281,33.0,31681.52734375,-0.0,316.3334350585937,1.0,283.1499938964844,285.2629699707031,296.2161865234375,298.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,28961.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695120632648468,1.0,0.0,0.0,3.584523200988769,3.584545373916626,8.573459240324155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.50390625,0.0,1409.8135986328125,1895.4371337890625,0.0,1572.4608154296875,0.8827868103981018,1.0,0.0,3.0,1.0,0.0
17822640,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8413664102554321,0.209782212972641,0.1886378526687622,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.7825902104377747,0.1675459444522857,0.1591670513153076,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8534162640571594,0.2192880660295486,0.1533816009759903,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.7812973856925964,0.1666999459266662,0.1583981961011886,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7217830419540405,0.1297939568758011,0.5874717235565186,285.9150085449219,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5469970703125,285.91552734375,1.0,0.2952313125133514,1.0,1.0,0.0,1.0,-1.4967255592346191,1.4967236518859863,1.81879465799284e-06,1.122685432434082,1.0,1.0,0.0,47.40170669555664,25.0,31808.38671875,-0.0,311.9495544433594,1.0,283.1499938964844,285.2616271972656,296.2241516113281,298.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,29222.740234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964250206947327,1.0,0.0,0.0,3.600679397583008,3.6007015705108643,8.650918061903212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.17138671875,0.0,1428.962646484375,1895.4371337890625,0.0,1582.655029296875,0.8896399140357971,1.0,0.0,3.0,1.0,0.0
17822700,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8641005158424377,0.2118157297372818,0.190321460366249,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8042308688163757,0.1687518805265426,0.1601519286632537,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.876836359500885,0.2212203741073608,0.1546197980642318,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8028044104576111,0.1678420603275299,0.1593233197927475,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7388932704925537,0.1302642077207565,0.5888329744338989,285.9138488769531,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5385437011719,285.9136962890625,1.0,0.2916703820228576,1.0,1.0,0.0,1.0,-1.5041602849960327,1.5041583776474,1.8356037116973312e-06,1.1285200119018557,1.0,1.0,0.0,43.530269622802734,25.0,32049.607421875,-0.0,305.5036315917969,1.0,283.1499938964844,285.2529602050781,296.2373352050781,298.3687744140625,293.1499938964844,293.1499938964844,283.1499938964844,29926.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985852122306824,1.0,0.0,0.0,3.643758773803711,3.6437816619873047,8.859159379426274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.1884765625,0.0,1480.8681640625,1895.4371337890625,0.0,1599.6055908203125,0.8974125385284424,1.0,0.0,3.0,1.0,0.0
17822760,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8920599818229675,0.2138192802667617,0.191980242729187,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8281586766242981,0.1699445992708206,0.1611267030239105,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.9052988886833192,0.2231244891881942,0.1558397710323333,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8267361521720886,0.1689698100090026,0.1602372825145721,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7598719596862793,0.1307268738746643,0.5901742577552795,285.9154357910156,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5303955078125,285.916015625,1.0,0.2880626916885376,1.0,1.0,0.0,1.0,-1.5114946365356443,1.5114928483963013,1.8522835034673333e-06,1.1342750787734983,1.0,1.0,0.0,39.69049072265625,25.0,32253.6484375,-0.0,299.0233764648437,1.0,283.1499938964844,285.2503356933594,296.2498779296875,298.3939819335937,293.1499938964844,293.1499938964844,283.1499938964844,30368.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006745338439941,1.0,0.0,0.0,3.670587062835693,3.670610427856445,8.990096489469579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.6767578125,0.0,1513.8199462890625,1895.4371337890625,0.0,1616.080322265625,0.9068049192428588,1.0,0.0,3.0,1.0,0.0
17822820,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9513171315193176,0.2177181392908096,0.1952918022871017,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8744378089904785,0.1722765415906906,0.1631195843219757,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9652223587036132,0.2268346548080444,0.1582807749509811,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8725987076759338,0.1711683422327041,0.1621052026748657,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8025528788566589,0.1316128075122833,0.5931299924850464,285.91729736328125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51483154296875,285.9179992675781,1.0,0.2837963402271271,1.0,1.0,0.0,1.0,-1.5265846252441406,1.5265827178955078,1.8868889810619287e-06,1.1460974216461182,1.0,1.0,0.0,34.25401306152344,28.0,32701.396484375,-0.0,291.87774658203125,1.0,283.1499938964844,285.2406921386719,296.2750244140625,298.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,31503.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048144340515137,1.0,0.0,0.0,3.7385270595550537,3.738551139831543,9.325976861873642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.4296875,0.0,1599.44482421875,1895.4371337890625,0.0,1648.953125,0.9234914183616638,1.0,0.0,3.0,1.0,0.0
17822880,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9513171315193176,0.2177181392908096,0.1952918022871017,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8744378089904785,0.1722765415906906,0.1631195843219757,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9652223587036132,0.2268346548080444,0.1582807749509811,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8725987076759338,0.1711683422327041,0.1621052026748657,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8025528788566589,0.1316128075122833,0.5931299924850464,285.91729736328125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51483154296875,285.9179992675781,1.0,0.2837963402271271,1.0,1.0,0.0,1.0,-1.5265846252441406,1.5265827178955078,1.8868889810619287e-06,1.1460974216461182,1.0,1.0,0.0,34.25401306152344,28.0,32701.396484375,-0.0,291.87774658203125,1.0,283.1499938964844,285.2406921386719,296.2750244140625,298.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,31503.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048144340515137,1.0,0.0,0.0,3.7385270595550537,3.738551139831543,9.325976861873642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.4296875,0.0,1599.44482421875,1895.4371337890625,0.0,1648.953125,0.9234914183616638,1.0,0.0,3.0,1.0,0.0
17822940,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.9893209338188172,0.2214491963386535,0.1985664814710617,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9108819961547852,0.174515813589096,0.1651427298784256,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.990382194519043,0.2306025177240371,0.1550617963075637,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9085544943809508,0.1732726842164993,0.1640011370182037,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8316903710365295,0.132422849535942,0.5963035821914673,285.9181213378906,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5003356933594,285.9183044433594,1.0,0.2822535932064056,1.0,1.0,0.0,1.0,-1.538589358329773,1.53858745098114,1.91481785805081e-06,1.155599594116211,1.0,1.0,0.0,31.519102096557617,31.0,33106.17578125,-0.0,289.596923828125,1.0,283.1499938964844,285.2296142578125,296.2999267578125,298.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,32648.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088582515716553,1.0,0.0,0.0,3.805864572525024,3.805889368057251,9.664956905908184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.1474609375,0.0,1687.4376220703125,1895.4371337890625,0.0,1681.349609375,0.9400216937065125,1.0,0.0,3.0,1.0,0.0
17823000,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.9893209338188172,0.2214491963386535,0.1985664814710617,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9108819961547852,0.174515813589096,0.1651427298784256,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.990382194519043,0.2306025177240371,0.1550617963075637,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9085544943809508,0.1732726842164993,0.1640011370182037,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8316903710365295,0.132422849535942,0.5963035821914673,285.9181213378906,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5003356933594,285.9183044433594,1.0,0.2822535932064056,1.0,1.0,0.0,1.0,-1.538589358329773,1.53858745098114,1.91481785805081e-06,1.155599594116211,1.0,1.0,0.0,31.519102096557617,31.0,33106.17578125,-0.0,289.596923828125,1.0,283.1499938964844,285.2296142578125,296.2999267578125,298.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,32648.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088582515716553,1.0,0.0,0.0,3.805864572525024,3.805889368057251,9.664956905908184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.1474609375,0.0,1687.4376220703125,1895.4371337890625,0.0,1681.349609375,0.9400216937065125,1.0,0.0,3.0,1.0,0.0
17823060,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.996643841266632,0.2252124398946762,0.2014305740594864,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9200820922851562,0.1766046434640884,0.1671346575021743,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9832799434661864,0.2364221960306167,0.1489146649837494,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9173843264579772,0.1752270311117172,0.1658658981323242,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8368656635284424,0.1331531405448913,0.5995648503303528,285.904296875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49365234375,285.904296875,1.0,0.282161682844162,1.0,1.0,0.0,1.0,-1.5398586988449097,1.5398567914962769,1.9177650756319053e-06,1.1565841436386108,1.0,1.0,0.0,31.18476867675781,49.0,33318.390625,-0.0,289.9324645996094,1.0,283.1499938964844,285.20770263671875,296.3200378417969,298.5327453613281,293.1499938964844,293.1499938964844,283.04998779296875,33771.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118629217147827,1.0,0.0,0.0,3.870804786682129,3.870830535888672,9.9976011824765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.56103515625,0.0,1775.2996826171875,1895.4371337890625,0.0,1705.6011962890625,0.954977810382843,1.0,0.0,3.0,1.0,0.0
17823120,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.996643841266632,0.2252124398946762,0.2014305740594864,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9200820922851562,0.1766046434640884,0.1671346575021743,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9832799434661864,0.2364221960306167,0.1489146649837494,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9173843264579772,0.1752270311117172,0.1658658981323242,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8368656635284424,0.1331531405448913,0.5995648503303528,285.904296875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49365234375,285.904296875,1.0,0.282161682844162,1.0,1.0,0.0,1.0,-1.5398586988449097,1.5398567914962769,1.9177650756319053e-06,1.1565841436386108,1.0,1.0,0.0,31.18476867675781,49.0,33318.390625,-0.0,289.9324645996094,1.0,283.1499938964844,285.20770263671875,296.3200378417969,298.5327453613281,293.1499938964844,293.1499938964844,283.04998779296875,33771.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118629217147827,1.0,0.0,0.0,3.870804786682129,3.870830535888672,9.9976011824765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.56103515625,0.0,1775.2996826171875,1895.4371337890625,0.0,1705.6011962890625,0.954977810382843,1.0,0.0,3.0,1.0,0.0
17823180,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.9675089716911316,0.2290282845497131,0.2057205885648727,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.8841113448143005,0.1784910708665847,0.1691196858882904,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.9822787642478944,0.2410220056772232,0.1679822951555252,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.8816169500350952,0.1769808679819107,0.1677251309156417,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.8061385750770569,0.1337607651948928,0.603175938129425,285.836181640625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4844970703125,285.83758544921875,1.0,0.2892129421234131,1.0,1.0,0.0,1.0,-1.55318284034729,1.5531809329986572,1.9495275864755968e-06,1.1675244569778442,1.0,1.0,0.0,34.973777770996094,52.0,34023.32421875,-0.0,310.7744140625,1.0,283.0515441894531,285.1253662109375,296.35870361328125,298.6215209960937,293.1499938964844,293.1499938964844,282.75,34726.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188270688056946,1.0,0.0,0.0,3.925152778625488,3.925179481506348,1.028031533678586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.013671875,0.0,1851.133056640625,1895.4371337890625,0.0,1762.3817138671875,0.9662386775016784,1.0,0.0,3.0,1.0,0.0
17823240,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.9675089716911316,0.2290282845497131,0.2057205885648727,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.8841113448143005,0.1784910708665847,0.1691196858882904,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.9822787642478944,0.2410220056772232,0.1679822951555252,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.8816169500350952,0.1769808679819107,0.1677251309156417,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.8061385750770569,0.1337607651948928,0.603175938129425,285.836181640625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4844970703125,285.83758544921875,1.0,0.2892129421234131,1.0,1.0,0.0,1.0,-1.55318284034729,1.5531809329986572,1.9495275864755968e-06,1.1675244569778442,1.0,1.0,0.0,34.973777770996094,52.0,34023.32421875,-0.0,310.7744140625,1.0,283.0515441894531,285.1253662109375,296.35870361328125,298.6215209960937,293.1499938964844,293.1499938964844,282.75,34726.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188270688056946,1.0,0.0,0.0,3.925152778625488,3.925179481506348,1.028031533678586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.013671875,0.0,1851.133056640625,1895.4371337890625,0.0,1762.3817138671875,0.9662386775016784,1.0,0.0,3.0,1.0,0.0
17823300,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.9681475758552552,0.230029746890068,0.2067645490169525,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.8847164511680603,0.1793395429849624,0.1699791401624679,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9826882481575012,0.2408825755119323,0.1687404215335846,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8821212649345398,0.1777644753456115,0.1685227155685424,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.8058412075042725,0.1339535564184188,0.6043730974197388,285.7254638671875,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4694519042969,285.7018737792969,1.0,0.293179303407669,1.0,1.0,0.0,1.0,-1.579845666885376,1.5798436403274536,2.0123657122894656e-06,1.187841773033142,1.0,1.0,0.0,35.65320587158203,52.0,35404.53515625,-0.0,321.2523193359375,1.0,282.79205322265625,284.9577331542969,296.4253845214844,298.8365478515625,293.1499938964844,293.1499938964844,282.75,35015.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298226356506348,1.0,0.0,0.0,3.941439867019653,3.9414665699005127,1.0365805565015762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.33544921875,0.0,1874.272216796875,1895.4371337890625,0.0,1853.5823974609373,0.9701137542724608,1.0,0.0,3.0,1.0,0.0
17823360,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.9455912113189696,0.2309409230947494,0.2077290713787078,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.8650054931640625,0.1799728274345398,0.1707440316677093,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.9608274102211,0.2413177043199539,0.1688561290502548,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8624470233917236,0.1783340722322464,0.1692271381616592,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.7867037653923035,0.1339163929224014,0.605029284954071,285.65191650390625,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.45477294921875,285.6470031738281,1.0,0.2964320480823517,1.0,1.0,0.0,1.0,-1.5825130939483645,1.582511067390442,2.0185514131298987e-06,1.1897189617156982,1.0,1.0,0.0,38.14699172973633,55.0,35510.7890625,-0.0,329.5302429199219,1.0,282.7572021484375,284.9066772460937,296.4204406738281,298.80438232421875,293.1499938964844,293.1499938964844,282.45001220703125,35236.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357149720191956,1.0,0.0,0.0,3.953835964202881,3.9538629055023193,1.043111069520819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.6572265625,0.0,1892.011962890625,1895.4371337890625,0.0,1903.1942138671875,0.9730627536773682,1.0,0.0,3.0,1.0,0.0
17823420,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.910816490650177,0.2322786450386047,0.2092068493366241,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8381065726280212,0.1809003204107284,0.1719082444906234,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.9254778623580932,0.2421601712703704,0.1696387231349945,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8355971574783325,0.1791332215070724,0.1702702939510345,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.7592962980270386,0.1335258334875106,0.6046093702316284,285.43023681640625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4263610839844,285.4272155761719,1.0,0.3025427460670471,1.0,1.0,0.0,1.0,-1.5910722017288208,1.5910701751708984,2.039391802099999e-06,1.196564555168152,1.0,1.0,0.0,42.62179565429688,58.0,36661.0,-0.0,345.1258544921875,1.0,282.45660400390625,284.665771484375,296.4356994628906,298.8974914550781,293.1499938964844,293.1499938964844,282.1499938964844,35544.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504033446311951,1.0,0.0,0.0,3.971116781234741,3.971143960952759,1.0522492175368825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.31689453125,0.0,1916.9288330078125,1895.4371337890625,0.0,2028.9415283203125,0.9771734476089478,1.0,0.0,3.0,1.0,0.0
17823480,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.910816490650177,0.2322786450386047,0.2092068493366241,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8381065726280212,0.1809003204107284,0.1719082444906234,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.9254778623580932,0.2421601712703704,0.1696387231349945,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8355971574783325,0.1791332215070724,0.1702702939510345,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.7592962980270386,0.1335258334875106,0.6046093702316284,285.43023681640625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4263610839844,285.4272155761719,1.0,0.3025427460670471,1.0,1.0,0.0,1.0,-1.5910722017288208,1.5910701751708984,2.039391802099999e-06,1.196564555168152,1.0,1.0,0.0,42.62179565429688,58.0,36661.0,-0.0,345.1258544921875,1.0,282.45660400390625,284.665771484375,296.4356994628906,298.8974914550781,293.1499938964844,293.1499938964844,282.1499938964844,35544.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504033446311951,1.0,0.0,0.0,3.971116781234741,3.971143960952759,1.0522492175368825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.31689453125,0.0,1916.9288330078125,1895.4371337890625,0.0,2028.9415283203125,0.9771734476089478,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8947567939758301,0.2328827828168869,0.2099106013774871,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8248658180236816,0.1812620162963867,0.172408327460289,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.9076820611953736,0.2427821606397628,0.1701457798480987,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8223140835762024,0.1794226318597793,0.1707014292478561,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.745792806148529,0.1331498920917511,0.6036322712898254,285.258544921875,284.95001220703125,295.3294677734375,293.3940124511719,295.3277893066406,297.4111022949219,285.239990234375,1.0,0.3056460618972778,1.0,1.0,0.0,1.0,-1.5924715995788574,1.592469573020935,2.0427880826900946e-06,1.197662115097046,1.0,1.0,0.0,45.239383697509766,58.0,37617.43359375,0.0,352.92938232421875,1.0,282.1818542480469,284.4560241699219,296.46612548828125,299.03057861328125,293.1499938964844,293.1499938964844,282.1499938964844,35661.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595931887626648,1.0,0.0,0.0,3.977638244628906,3.977665662765503,1.0557081395745629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.11181640625,0.0,1926.388427734375,1895.4371337890625,0.0,2109.005615234375,0.9787246584892272,1.0,0.0,3.0,1.0,0.0
17823600,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8841339349746704,0.2332361787557602,0.2103146314620971,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.815816342830658,0.1814508587121963,0.1726848483085632,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8967857956886292,0.2432160675525665,0.1704991459846496,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8131488561630249,0.179559126496315,0.1709277480840683,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7368295192718506,0.132798358798027,0.6025130748748779,285.20611572265625,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3995666503906,285.2022705078125,1.0,0.3078092634677887,1.0,1.0,0.0,1.0,-1.5926415920257568,1.5926395654678345,2.0432055407582084e-06,1.1977994441986084,1.0,1.0,0.0,47.16982650756836,61.0,37673.21484375,0.0,358.2492980957031,1.0,282.1566772460937,284.421142578125,296.4442138671875,298.9694519042969,293.1499938964844,293.1499938964844,281.8500061035156,35728.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610202431678772,1.0,0.0,0.0,3.9813528060913086,3.981379985809326,1.0576807198958704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.34912109375,0.0,1931.790283203125,1895.4371337890625,0.0,2121.52734375,0.979608118534088,1.0,0.0,3.0,1.0,0.0
17823660,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.863359272480011,0.2338242530822754,0.2110910415649414,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.79654860496521,0.181710347533226,0.1731710433959961,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8756987452507019,0.2440945953130722,0.1712795943021774,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7935893535614014,0.1797052770853042,0.1713034659624099,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7188583612442017,0.1318335086107254,0.599264919757843,284.9765930175781,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3734130859375,284.9737243652344,1.0,0.3124423921108246,1.0,1.0,0.0,1.0,-1.5916472673416138,1.5916452407836914,2.0407969714142382e-06,1.1970245838165283,1.0,1.0,0.0,51.49306869506836,64.0,38613.6484375,0.0,369.4499206542969,1.0,281.85723876953125,284.1746520996094,296.4559631347656,299.03564453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698324918746948,1.0,0.0,0.0,3.987485885620117,3.987513303756714,1.060941826835915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0546875,0.0,1940.731689453125,1895.4371337890625,0.0,2199.35107421875,0.981066882610321,1.0,0.0,3.0,1.0,0.0
17823720,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.863359272480011,0.2338242530822754,0.2110910415649414,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.79654860496521,0.181710347533226,0.1731710433959961,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8756987452507019,0.2440945953130722,0.1712795943021774,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7935893535614014,0.1797052770853042,0.1713034659624099,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7188583612442017,0.1318335086107254,0.599264919757843,284.9765930175781,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3734130859375,284.9737243652344,1.0,0.3124423921108246,1.0,1.0,0.0,1.0,-1.5916472673416138,1.5916452407836914,2.0407969714142382e-06,1.1970245838165283,1.0,1.0,0.0,51.49306869506836,64.0,38613.6484375,0.0,369.4499206542969,1.0,281.85723876953125,284.1746520996094,296.4559631347656,299.03564453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698324918746948,1.0,0.0,0.0,3.987485885620117,3.987513303756714,1.060941826835915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0546875,0.0,1940.731689453125,1895.4371337890625,0.0,2199.35107421875,0.981066882610321,1.0,0.0,3.0,1.0,0.0
17823780,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8467525243759155,0.2342178672552108,0.2116065323352813,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7802081108093262,0.181807741522789,0.1734412461519241,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8588089346885681,0.2448366433382034,0.171920046210289,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7771869897842407,0.1797000020742416,0.1714753061532974,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7022738456726074,0.1307365745306015,0.5951850414276123,284.81689453125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34881591796875,284.8285522460937,1.0,0.3165374994277954,1.0,1.0,0.0,1.0,-1.5886677503585815,1.5886657238006592,2.0335594399512047e-06,1.1946738958358765,0.837659478187561,0.837659478187561,0.0,55.5893783569336,52.0,38917.515625,0.0,378.97552490234375,1.0,281.5556640625,284.040283203125,296.46112060546875,299.06427001953125,293.1499938964844,293.1499938964844,281.8500061035156,44172.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763133645057678,1.0,0.0,0.0,3.728435516357422,3.728461742401123,9.275697152588692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.5234375,0.0,1684.6593017578125,1895.4371337890625,0.0,2257.103759765625,0.9282179474830629,1.0,0.0,3.0,1.0,0.0
