time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8467525243759155,0.2342178672552108,0.2116065323352813,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7802081108093262,0.181807741522789,0.1734412461519241,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8588089346885681,0.2448366433382034,0.171920046210289,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7771869897842407,0.1797000020742416,0.1714753061532974,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7022738456726074,0.1307365745306015,0.5951850414276123,284.81689453125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34881591796875,284.8285522460937,1.0,0.3165374994277954,1.0,1.0,0.0,1.0,-1.5886677503585815,1.5886657238006592,2.0335594399512047e-06,1.1946738958358765,0.837659478187561,0.837659478187561,0.0,55.5893783569336,52.0,38917.515625,0.0,378.97552490234375,1.0,281.5556640625,284.040283203125,296.46112060546875,299.06427001953125,293.1499938964844,293.1499938964844,281.8500061035156,44172.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763133645057678,1.0,0.0,0.0,3.728435516357422,3.728461742401123,9.275697152588692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.5234375,0.0,1684.6593017578125,1895.4371337890625,0.0,2257.103759765625,0.9282179474830629,1.0,0.0,3.0,1.0,0.0
17823900,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8463663458824158,0.2349290251731872,0.211987629532814,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7796017527580261,0.1821402162313461,0.1736053377389907,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8585415482521057,0.2456376999616623,0.172312319278717,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7765119075775146,0.1799782067537307,0.1715899258852005,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7006241083145142,0.1304044127464294,0.5931529998779297,285.0018615722656,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3413391113281,285.0242614746094,1.0,0.316277414560318,1.0,1.0,0.0,1.0,-1.587489128112793,1.5874871015548706,2.0306586065999e-06,1.1937057971954346,0.9440509676933287,0.9440509676933287,0.0,55.792213439941406,52.0,38299.875,0.0,378.903564453125,1.0,281.8031311035156,284.246826171875,296.3834228515625,298.8326416015625,293.1499938964844,293.1499938964844,281.8500061035156,36813.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647135853767395,1.0,0.0,0.0,3.725630521774292,3.7256555557250977,9.261746072297684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.10546875,0.0,1625.160888671875,1895.4371337890625,0.0,2154.04150390625,0.9260692596435548,1.0,0.0,3.0,1.0,0.0
17823960,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8520225882530212,0.2359698116779327,0.2127733677625656,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.784769594669342,0.1827147454023361,0.1740100681781768,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8644694685935974,0.2467413991689682,0.1729691475629806,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7815691232681274,0.1804960519075393,0.1719419807195663,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7043636441230774,0.1302849799394607,0.59199458360672,285.0453796386719,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3377685546875,285.0435485839844,1.0,0.3150267899036407,1.0,1.0,0.0,1.0,-1.5887370109558103,1.5887349843978882,2.0336105990281794e-06,1.1946227550506592,1.0,1.0,0.0,54.61717987060547,40.0,38481.06640625,0.0,376.3838806152344,1.0,281.84332275390625,284.2495422363281,296.4009094238281,298.8918151855469,293.1499938964844,293.1499938964844,281.54998779296875,33256.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588584423065186,1.0,0.0,0.0,3.82439398765564,3.824419260025024,9.759296517586336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.25732421875,0.0,1714.472412109375,1895.4371337890625,0.0,2102.567626953125,0.9428007006645204,1.0,0.0,3.0,1.0,0.0
17824020,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8733595013618469,0.2370730638504028,0.213874340057373,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8047634959220886,0.1834636777639389,0.1746719926595688,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8868794441223145,0.2482124716043472,0.17403145134449,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8013237714767456,0.1811365485191345,0.1724999994039535,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7199435234069824,0.1298123747110366,0.5894315838813782,284.8584899902344,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3247985839844,284.86480712890625,1.0,0.3100039660930633,1.0,1.0,0.0,1.0,-1.5897250175476074,1.589722990989685,2.0359739210107364e-06,1.1953706741333008,0.8601428866386414,0.8601428866386414,0.0,50.12986755371094,28.0,39043.32421875,0.0,364.7601318359375,1.0,281.5560607910156,284.0693359375,296.4985046386719,299.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,40527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692868709564209,1.0,0.0,0.0,3.7041497230529785,3.7041749954223633,9.155253337667092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.13232421875,0.0,1628.6263427734375,1895.4371337890625,0.0,2194.50830078125,0.919975757598877,1.0,0.0,3.0,1.0,0.0
17824080,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8733595013618469,0.2370730638504028,0.213874340057373,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8047634959220886,0.1834636777639389,0.1746719926595688,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8868794441223145,0.2482124716043472,0.17403145134449,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8013237714767456,0.1811365485191345,0.1724999994039535,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7199435234069824,0.1298123747110366,0.5894315838813782,284.8584899902344,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3247985839844,284.86480712890625,1.0,0.3100039660930633,1.0,1.0,0.0,1.0,-1.5897250175476074,1.589722990989685,2.0359739210107364e-06,1.1953706741333008,0.8601428866386414,0.8601428866386414,0.0,50.12986755371094,28.0,39043.32421875,0.0,364.7601318359375,1.0,281.5560607910156,284.0693359375,296.4985046386719,299.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,40527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692868709564209,1.0,0.0,0.0,3.7041497230529785,3.7041749954223633,9.155253337667092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.13232421875,0.0,1628.6263427734375,1895.4371337890625,0.0,2194.50830078125,0.919975757598877,1.0,0.0,3.0,1.0,0.0
17824140,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9143128395080566,0.238835334777832,0.2149270474910736,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.838844358921051,0.18460413813591,0.1753067821264267,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9307986497879028,0.2502391934394836,0.1750655323266983,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8354148268699646,0.1821638792753219,0.1730298548936844,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7479093074798584,0.1296512633562088,0.5867734551429749,285.0616455078125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.318115234375,285.0596618652344,1.0,0.3024041354656219,1.0,1.0,0.0,1.0,-1.5904340744018557,1.590432047843933,2.037551212197286e-06,1.1957991123199463,1.0,1.0,0.0,43.37257385253906,25.0,38577.02734375,0.0,346.835693359375,1.0,281.8432312011719,284.2603759765625,296.4429626464844,298.9429016113281,293.1499938964844,293.1499938964844,281.54998779296875,32820.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573211789131165,1.0,0.0,0.0,3.816429615020752,3.8164546489715576,9.718690989757306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.96875,0.0,1701.4609375,1895.4371337890625,0.0,2089.11767578125,0.9403582215309144,1.0,0.0,3.0,1.0,0.0
17824200,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9143128395080566,0.238835334777832,0.2149270474910736,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.838844358921051,0.18460413813591,0.1753067821264267,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9307986497879028,0.2502391934394836,0.1750655323266983,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8354148268699646,0.1821638792753219,0.1730298548936844,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7479093074798584,0.1296512633562088,0.5867734551429749,285.0616455078125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.318115234375,285.0596618652344,1.0,0.3024041354656219,1.0,1.0,0.0,1.0,-1.5904340744018557,1.590432047843933,2.037551212197286e-06,1.1957991123199463,1.0,1.0,0.0,43.37257385253906,25.0,38577.02734375,0.0,346.835693359375,1.0,281.8432312011719,284.2603759765625,296.4429626464844,298.9429016113281,293.1499938964844,293.1499938964844,281.54998779296875,32820.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573211789131165,1.0,0.0,0.0,3.816429615020752,3.8164546489715576,9.718690989757306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.96875,0.0,1701.4609375,1895.4371337890625,0.0,2089.11767578125,0.9403582215309144,1.0,0.0,3.0,1.0,0.0
17824260,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.96524316072464,0.2398212403059005,0.2159026861190796,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8795222043991089,0.1854368895292282,0.176031231880188,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9799251556396484,0.2516824305057525,0.1760958284139633,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8754679560661316,0.1828888058662414,0.173650324344635,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7826414108276367,0.1293211132287979,0.5847679376602173,284.86279296875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075256347656,284.86676025390625,1.0,0.2963080704212188,1.0,1.0,0.0,1.0,-1.5920522212982178,1.5920501947402954,2.041406332864426e-06,1.197004795074463,0.8740004897117615,0.8740004897117615,0.0,37.67592239379883,28.0,39208.953125,0.0,332.218994140625,1.0,281.5569763183594,284.0621032714844,296.52301025390625,299.1311950683594,293.1499938964844,293.1499938964844,281.8500061035156,39484.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701688408851624,1.0,0.0,0.0,3.735095977783203,3.735121250152588,9.30886642436235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.44873046875,0.0,1656.597412109375,1895.4371337890625,0.0,2202.337646484375,0.9258560538291932,1.0,0.0,3.0,1.0,0.0
17824320,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.96524316072464,0.2398212403059005,0.2159026861190796,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8795222043991089,0.1854368895292282,0.176031231880188,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9799251556396484,0.2516824305057525,0.1760958284139633,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8754679560661316,0.1828888058662414,0.173650324344635,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7826414108276367,0.1293211132287979,0.5847679376602173,284.86279296875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075256347656,284.86676025390625,1.0,0.2963080704212188,1.0,1.0,0.0,1.0,-1.5920522212982178,1.5920501947402954,2.041406332864426e-06,1.197004795074463,0.8740004897117615,0.8740004897117615,0.0,37.67592239379883,28.0,39208.953125,0.0,332.218994140625,1.0,281.5569763183594,284.0621032714844,296.52301025390625,299.1311950683594,293.1499938964844,293.1499938964844,281.8500061035156,39484.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701688408851624,1.0,0.0,0.0,3.735095977783203,3.735121250152588,9.30886642436235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.44873046875,0.0,1656.597412109375,1895.4371337890625,0.0,2202.337646484375,0.9258560538291932,1.0,0.0,3.0,1.0,0.0
17824380,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9930739998817444,0.2413736432790756,0.2169248312711715,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9089540243148804,0.1865478605031967,0.176811471581459,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.993466019630432,0.2540126740932464,0.1689797937870025,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9043473601341248,0.1838883757591247,0.1743271350860595,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8065776228904724,0.1291790753602981,0.5830324292182922,285.0574035644531,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3030090332031,285.0546875,1.0,0.2930897176265716,1.0,1.0,0.0,1.0,-1.5919528007507324,1.59195077419281,2.0397449134179624e-06,1.1956435441970823,1.0,1.0,0.0,34.69414138793945,31.0,38630.46484375,0.0,322.552734375,1.0,281.8434143066406,284.250244140625,296.4538879394531,298.9627685546875,293.1499938964844,293.1499938964844,281.54998779296875,33129.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590342164039612,1.0,0.0,0.0,3.834495067596436,3.8345205783844,9.81091829999059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.673828125,0.0,1725.7181396484375,1895.4371337890625,0.0,2104.107177734375,0.9446088671684264,1.0,0.0,3.0,1.0,0.0
17824440,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9930739998817444,0.2413736432790756,0.2169248312711715,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9089540243148804,0.1865478605031967,0.176811471581459,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.993466019630432,0.2540126740932464,0.1689797937870025,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9043473601341248,0.1838883757591247,0.1743271350860595,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8065776228904724,0.1291790753602981,0.5830324292182922,285.0574035644531,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3030090332031,285.0546875,1.0,0.2930897176265716,1.0,1.0,0.0,1.0,-1.5919528007507324,1.59195077419281,2.0397449134179624e-06,1.1956435441970823,1.0,1.0,0.0,34.69414138793945,31.0,38630.46484375,0.0,322.552734375,1.0,281.8434143066406,284.250244140625,296.4538879394531,298.9627685546875,293.1499938964844,293.1499938964844,281.54998779296875,33129.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590342164039612,1.0,0.0,0.0,3.834495067596436,3.8345205783844,9.81091829999059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.673828125,0.0,1725.7181396484375,1895.4371337890625,0.0,2104.107177734375,0.9446088671684264,1.0,0.0,3.0,1.0,0.0
17824500,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9930757880210876,0.2425120025873184,0.2177317440509796,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9087213277816772,0.1869900822639465,0.1773439198732376,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9937801957130432,0.2561779022216797,0.1698179095983505,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9040451049804688,0.1842768192291259,0.1748072654008865,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.805460512638092,0.1290551275014877,0.5828180313110352,284.8979797363281,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3048400878906,284.8675842285156,1.0,0.2919057607650757,1.0,1.0,0.0,1.0,-1.5816984176635742,1.581696391105652,2.0123979993513785e-06,1.1852585077285769,0.927272379398346,0.927272379398346,0.0,34.50267028808594,31.0,39187.2265625,0.0,319.6824035644531,1.0,281.5970153808594,284.0424499511719,296.5267944335937,299.1732482910156,293.1499938964844,293.1499938964844,281.54998779296875,35279.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671569585800171,1.0,0.0,0.0,3.84942626953125,3.849452257156372,9.887472742775572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.9970703125,0.0,1760.8804931640625,1895.4371337890625,0.0,2175.634033203125,0.9479995965957642,1.0,0.0,3.0,1.0,0.0
17824560,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9975402355194092,0.2424409091472625,0.2182195335626602,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.914685606956482,0.1872647553682327,0.1776508092880249,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9923795461654664,0.2579114139080047,0.1662413030862808,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9096742868423462,0.1845002472400665,0.1750649362802505,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8093352317810059,0.1288329362869262,0.5819383263587952,284.8545837402344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3025207519531,284.8597106933594,1.0,0.2913771569728851,1.0,1.0,0.0,1.0,-1.5829737186431885,1.582971692085266,2.019292651311844e-06,1.189744472503662,0.8677774667739868,0.8677774667739868,0.0,34.17037582397461,34.0,39026.60546875,0.0,318.32977294921875,1.0,281.556884765625,284.05450439453125,296.5185241699219,299.1189880371094,293.1499938964844,293.1499938964844,281.8500061035156,40153.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704981565475464,1.0,0.0,0.0,3.727701187133789,3.727726697921753,9.272043826058508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.04638671875,0.0,1653.0853271484375,1895.4371337890625,0.0,2205.26318359375,0.9249342083930968,1.0,0.0,3.0,1.0,0.0
17824620,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9969907999038696,0.2437803745269775,0.2174288779497146,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.916765570640564,0.1882985085248947,0.1784697324037552,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9922518134117126,0.2615983188152313,0.1659336537122726,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9115145206451416,0.1854243576526641,0.1757823675870895,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.809205174446106,0.1287162899971008,0.5808680653572083,285.0517578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3031921386719,285.0500793457031,1.0,0.2913393080234527,1.0,1.0,0.0,1.0,-1.5825077295303345,1.582505702972412,2.017952283495106e-06,1.1891814470291138,1.0,1.0,0.0,34.11506652832031,37.0,38464.9765625,0.0,317.8948669433594,1.0,281.843017578125,284.243408203125,296.4465637207031,298.9455871582031,293.1499938964844,293.1499938964844,281.54998779296875,33093.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758353054523468,1.0,0.0,0.0,3.831292152404785,3.83131742477417,9.794534889806528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.3515625,0.0,1721.548095703125,1895.4371337890625,0.0,2098.142822265625,0.94369238615036,1.0,0.0,3.0,1.0,0.0
17824680,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9969907999038696,0.2437803745269775,0.2174288779497146,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.916765570640564,0.1882985085248947,0.1784697324037552,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9922518134117126,0.2615983188152313,0.1659336537122726,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9115145206451416,0.1854243576526641,0.1757823675870895,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.809205174446106,0.1287162899971008,0.5808680653572083,285.0517578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3031921386719,285.0500793457031,1.0,0.2913393080234527,1.0,1.0,0.0,1.0,-1.5825077295303345,1.582505702972412,2.017952283495106e-06,1.1891814470291138,1.0,1.0,0.0,34.11506652832031,37.0,38464.9765625,0.0,317.8948669433594,1.0,281.843017578125,284.243408203125,296.4465637207031,298.9455871582031,293.1499938964844,293.1499938964844,281.54998779296875,33093.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758353054523468,1.0,0.0,0.0,3.831292152404785,3.83131742477417,9.794534889806528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.3515625,0.0,1721.548095703125,1895.4371337890625,0.0,2098.142822265625,0.94369238615036,1.0,0.0,3.0,1.0,0.0
17824740,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9977371096611024,0.2445592135190963,0.2198125272989273,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9156419634819032,0.1889828890562057,0.1792927682399749,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.992971658706665,0.2640278339385986,0.1677053272724151,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9102596640586852,0.1860056072473526,0.1765055209398269,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8066750764846802,0.1283775269985199,0.579968273639679,284.8589172363281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2975158691406,284.8641052246094,1.0,0.2925931513309479,1.0,1.0,0.0,1.0,-1.588257908821106,1.5882558822631836,2.0316156223998405e-06,1.193490505218506,0.8720057010650635,0.8720057010650635,0.0,34.466312408447266,40.0,39106.2109375,0.0,321.6554870605469,1.0,281.55694580078125,284.05328369140625,296.5145263671875,299.1171264648437,293.1499938964844,293.1499938964844,281.8500061035156,39808.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705603837966919,1.0,0.0,0.0,3.737208366394043,3.737233877182007,9.319398941443068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2470703125,0.0,1661.548095703125,1895.4371337890625,0.0,2205.81640625,0.9265788197517396,1.0,0.0,3.0,1.0,0.0
17824800,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9977371096611024,0.2445592135190963,0.2198125272989273,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9156419634819032,0.1889828890562057,0.1792927682399749,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.992971658706665,0.2640278339385986,0.1677053272724151,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9102596640586852,0.1860056072473526,0.1765055209398269,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8066750764846802,0.1283775269985199,0.579968273639679,284.8589172363281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2975158691406,284.8641052246094,1.0,0.2925931513309479,1.0,1.0,0.0,1.0,-1.588257908821106,1.5882558822631836,2.0316156223998405e-06,1.193490505218506,0.8720057010650635,0.8720057010650635,0.0,34.466312408447266,40.0,39106.2109375,0.0,321.6554870605469,1.0,281.55694580078125,284.05328369140625,296.5145263671875,299.1171264648437,293.1499938964844,293.1499938964844,281.8500061035156,39808.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705603837966919,1.0,0.0,0.0,3.737208366394043,3.737233877182007,9.319398941443068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2470703125,0.0,1661.548095703125,1895.4371337890625,0.0,2205.81640625,0.9265788197517396,1.0,0.0,3.0,1.0,0.0
17824860,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9926143288612366,0.2455406934022903,0.220780923962593,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9086202383041382,0.1899747848510742,0.1800979673862457,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9950185418128968,0.2657322585582733,0.173361986875534,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9033986330032348,0.1868896484375,0.1772110760211944,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7992416620254517,0.1281954199075698,0.5787988901138306,285.06719970703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.29083251953125,285.06646728515625,1.0,0.2948463261127472,1.0,1.0,0.0,1.0,-1.596614122390747,1.5966120958328247,2.051660430879565e-06,1.1998286247253418,1.0,1.0,0.0,35.400856018066406,43.0,38687.4921875,0.0,328.3146667480469,1.0,281.84344482421875,284.252685546875,296.44073486328125,298.950927734375,293.1499938964844,293.1499938964844,281.54998779296875,33174.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596198916435242,1.0,0.0,0.0,3.8381714820861816,3.8381967544555664,9.829739155975403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.4326171875,0.0,1730.5404052734375,1895.4371337890625,0.0,2109.23974609375,0.9453908801078796,1.0,0.0,3.0,1.0,0.0
17824920,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9926143288612366,0.2455406934022903,0.220780923962593,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9086202383041382,0.1899747848510742,0.1800979673862457,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9950185418128968,0.2657322585582733,0.173361986875534,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9033986330032348,0.1868896484375,0.1772110760211944,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7992416620254517,0.1281954199075698,0.5787988901138306,285.06719970703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.29083251953125,285.06646728515625,1.0,0.2948463261127472,1.0,1.0,0.0,1.0,-1.596614122390747,1.5966120958328247,2.051660430879565e-06,1.1998286247253418,1.0,1.0,0.0,35.400856018066406,43.0,38687.4921875,0.0,328.3146667480469,1.0,281.84344482421875,284.252685546875,296.44073486328125,298.950927734375,293.1499938964844,293.1499938964844,281.54998779296875,33174.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596198916435242,1.0,0.0,0.0,3.8381714820861816,3.8381967544555664,9.829739155975403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.4326171875,0.0,1730.5404052734375,1895.4371337890625,0.0,2109.23974609375,0.9453908801078796,1.0,0.0,3.0,1.0,0.0
17824980,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.983948528766632,0.245990365743637,0.2215043306350708,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.898822009563446,0.1906197220087051,0.1809277534484863,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9972605109214784,0.2656992077827453,0.1812824755907058,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8936991691589355,0.1874336898326873,0.1779428124427795,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7890253067016602,0.1277536302804947,0.5776659846305847,284.8706359863281,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.276611328125,284.8746643066406,1.0,0.2979117631912231,1.0,1.0,0.0,1.0,-1.6075032949447632,1.6075012683868408,2.0780473732884275e-06,1.2081578969955444,0.8901335000991821,0.8901335000991821,0.0,36.77550506591797,46.0,39502.4296875,0.0,337.5176086425781,1.0,281.55572509765625,284.0512084960937,296.50830078125,299.13397216796875,293.1499938964844,293.1499938964844,281.8500061035156,38781.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733386158943176,1.0,0.0,0.0,3.777215003967285,3.777240753173828,9.519994819129352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.42578125,0.0,1700.8948974609375,1895.4371337890625,0.0,2230.542724609375,0.934984803199768,1.0,0.0,3.0,1.0,0.0
17825040,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.983948528766632,0.245990365743637,0.2215043306350708,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.898822009563446,0.1906197220087051,0.1809277534484863,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9972605109214784,0.2656992077827453,0.1812824755907058,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8936991691589355,0.1874336898326873,0.1779428124427795,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7890253067016602,0.1277536302804947,0.5776659846305847,284.8706359863281,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.276611328125,284.8746643066406,1.0,0.2979117631912231,1.0,1.0,0.0,1.0,-1.6075032949447632,1.6075012683868408,2.0780473732884275e-06,1.2081578969955444,0.8901335000991821,0.8901335000991821,0.0,36.77550506591797,46.0,39502.4296875,0.0,337.5176086425781,1.0,281.55572509765625,284.0512084960937,296.50830078125,299.13397216796875,293.1499938964844,293.1499938964844,281.8500061035156,38781.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733386158943176,1.0,0.0,0.0,3.777215003967285,3.777240753173828,9.519994819129352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.42578125,0.0,1700.8948974609375,1895.4371337890625,0.0,2230.542724609375,0.934984803199768,1.0,0.0,3.0,1.0,0.0
17825100,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9773309230804444,0.24638631939888,0.221695989370346,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8920078873634338,0.190981850028038,0.1812080889940261,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9975650906562804,0.265176773071289,0.185865044593811,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.886863112449646,0.1877442896366119,0.1781761050224304,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7821246981620789,0.1275249570608139,0.5765359401702881,285.0300598144531,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26837158203125,285.0518798828125,1.0,0.2996489405632019,1.0,1.0,0.0,1.0,-1.6126751899719238,1.6126731634140017,2.090693442369229e-06,1.2121480703353882,0.991798460483551,0.991798460483551,0.0,37.69311141967773,46.0,38905.8828125,0.0,342.617431640625,1.0,281.8047790527344,284.2411193847656,296.4275817871094,298.9153137207031,293.1499938964844,293.1499938964844,281.8500061035156,34779.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662026882171631,1.0,0.0,0.0,3.79543709754944,3.7954623699188232,9.612068652131711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.626953125,0.0,1691.5770263671875,1895.4371337890625,0.0,2167.193359375,0.9393517971038818,1.0,0.0,3.0,1.0,0.0
17825160,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9662983417510986,0.2470944672822952,0.2222883850336074,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.881275475025177,0.1915153264999389,0.181708887219429,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9875791668891908,0.2651270627975464,0.1856975257396698,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.876167893409729,0.1882238537073135,0.1786267161369323,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7718631625175476,0.1274129748344421,0.5760987997055054,285.07623291015625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.263916015625,285.076416015625,1.0,0.3013457953929901,1.0,1.0,0.0,1.0,-1.6136279106140137,1.6136258840560913,2.092953081955784e-06,1.21281635761261,1.0,1.0,0.0,39.08188629150391,49.0,38979.90625,0.0,346.95465087890625,1.0,281.843017578125,284.25299072265625,296.4284973144531,298.9601135253906,293.1499938964844,293.1499938964844,281.54998779296875,33678.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763546347618103,1.0,0.0,0.0,3.865169048309326,3.865194797515869,9.968510994440294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.0302734375,0.0,1767.597412109375,1895.4371337890625,0.0,2143.749267578125,0.951978087425232,1.0,0.0,3.0,1.0,0.0
17825220,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.942684769630432,0.2474907636642456,0.2230614274740219,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8613582253456116,0.1920470893383026,0.1825072467327118,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9662133455276488,0.2651892602443695,0.1858245581388473,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.856399655342102,0.1886570006608963,0.1793291121721267,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7529900670051575,0.126841515302658,0.5746620893478394,284.8682556152344,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2525939941406,284.8706359863281,1.0,0.3047839105129242,1.0,1.0,0.0,1.0,-1.6147884130477903,1.6147863864898682,2.0956645130354445e-06,1.2135919332504272,0.896457850933075,0.896457850933075,0.0,42.00946044921875,52.0,39632.90234375,0.0,355.5956726074219,1.0,281.5552673339844,284.0382080078125,296.4866638183594,299.1263427734375,293.1499938964844,293.1499938964844,281.25,38696.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767813801765442,1.0,0.0,0.0,3.8101305961608887,3.81015682220459,9.686636985861696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.27001953125,0.0,1739.7879638671875,1895.4371337890625,0.0,2261.291015625,0.9422200322151184,1.0,0.0,3.0,1.0,0.0
17825280,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.942684769630432,0.2474907636642456,0.2230614274740219,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8613582253456116,0.1920470893383026,0.1825072467327118,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9662133455276488,0.2651892602443695,0.1858245581388473,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.856399655342102,0.1886570006608963,0.1793291121721267,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7529900670051575,0.126841515302658,0.5746620893478394,284.8682556152344,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2525939941406,284.8706359863281,1.0,0.3047839105129242,1.0,1.0,0.0,1.0,-1.6147884130477903,1.6147863864898682,2.0956645130354445e-06,1.2135919332504272,0.896457850933075,0.896457850933075,0.0,42.00946044921875,52.0,39632.90234375,0.0,355.5956726074219,1.0,281.5552673339844,284.0382080078125,296.4866638183594,299.1263427734375,293.1499938964844,293.1499938964844,281.25,38696.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767813801765442,1.0,0.0,0.0,3.8101305961608887,3.81015682220459,9.686636985861696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.27001953125,0.0,1739.7879638671875,1895.4371337890625,0.0,2261.291015625,0.9422200322151184,1.0,0.0,3.0,1.0,0.0
17825340,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9169203042984008,0.247486799955368,0.223141148686409,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8420126438140869,0.1922335028648376,0.1828252226114273,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9417502284049988,0.2653400599956512,0.1859593242406845,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8372455835342407,0.1887481808662414,0.179557591676712,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7348524928092957,0.1260048747062683,0.5716018676757812,284.83575439453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2403869628906,284.8546142578125,1.0,0.3080657422542572,1.0,1.0,0.0,1.0,-1.6120280027389526,1.6120259761810305,2.088687551804469e-06,1.211274266242981,0.779403030872345,0.779403030872345,0.0,45.27804565429688,55.0,39385.3828125,0.0,363.13665771484375,1.0,281.2579040527344,284.0508117675781,296.4508361816406,299.0892028808594,293.1499938964844,293.1499938964844,281.54998779296875,46879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842978835105896,1.0,0.0,0.0,3.356147766113281,3.356171131134033,7.515804441027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.439453125,0.0,1305.0087890625,1895.4371337890625,0.0,2328.81298828125,0.8513556718826294,1.0,0.0,3.0,1.0,0.0
17825400,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9169203042984008,0.247486799955368,0.223141148686409,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8420126438140869,0.1922335028648376,0.1828252226114273,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9417502284049988,0.2653400599956512,0.1859593242406845,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8372455835342407,0.1887481808662414,0.179557591676712,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7348524928092957,0.1260048747062683,0.5716018676757812,284.83575439453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2403869628906,284.8546142578125,1.0,0.3080657422542572,1.0,1.0,0.0,1.0,-1.6120280027389526,1.6120259761810305,2.088687551804469e-06,1.211274266242981,0.779403030872345,0.779403030872345,0.0,45.27804565429688,55.0,39385.3828125,0.0,363.13665771484375,1.0,281.2579040527344,284.0508117675781,296.4508361816406,299.0892028808594,293.1499938964844,293.1499938964844,281.54998779296875,46879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842978835105896,1.0,0.0,0.0,3.356147766113281,3.356171131134033,7.515804441027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.439453125,0.0,1305.0087890625,1895.4371337890625,0.0,2328.81298828125,0.8513556718826294,1.0,0.0,3.0,1.0,0.0
17825460,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9010159969329834,0.2488053143024444,0.2241429090499878,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.829361081123352,0.1931056231260299,0.1835847645998001,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9243560433387756,0.2666733860969543,0.1867740601301193,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8246068358421326,0.1895134150981903,0.1802187860012054,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7223761677742004,0.12566739320755,0.569962203502655,285.0185852050781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23974609375,285.01446533203125,1.0,0.3114189207553863,1.0,1.0,0.0,1.0,-1.61394202709198,1.6139400005340576,2.093131570291007e-06,1.2125324010849,0.9131799936294556,0.9131799936294556,0.0,48.07179641723633,58.0,39115.37109375,0.0,371.8125305175781,1.0,281.540771484375,284.194091796875,296.3673095703125,298.9039611816406,293.1499938964844,293.1499938964844,281.25,32788.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682769894599915,1.0,0.0,0.0,3.527186155319214,3.5272085666656494,8.301375942210143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.84375,0.0,1377.5567626953125,1895.4371337890625,0.0,2185.552734375,0.8753894567489624,1.0,0.0,3.0,1.0,0.0
17825520,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9010159969329834,0.2488053143024444,0.2241429090499878,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.829361081123352,0.1931056231260299,0.1835847645998001,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9243560433387756,0.2666733860969543,0.1867740601301193,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8246068358421326,0.1895134150981903,0.1802187860012054,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7223761677742004,0.12566739320755,0.569962203502655,285.0185852050781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23974609375,285.01446533203125,1.0,0.3114189207553863,1.0,1.0,0.0,1.0,-1.61394202709198,1.6139400005340576,2.093131570291007e-06,1.2125324010849,0.9131799936294556,0.9131799936294556,0.0,48.07179641723633,58.0,39115.37109375,0.0,371.8125305175781,1.0,281.540771484375,284.194091796875,296.3673095703125,298.9039611816406,293.1499938964844,293.1499938964844,281.25,32788.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682769894599915,1.0,0.0,0.0,3.527186155319214,3.5272085666656494,8.301375942210143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.84375,0.0,1377.5567626953125,1895.4371337890625,0.0,2185.552734375,0.8753894567489624,1.0,0.0,3.0,1.0,0.0
17825580,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8867731094360352,0.2493018954992294,0.2249528914690017,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8175035715103149,0.1935790330171585,0.1842981129884719,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9082463979721068,0.2673254609107971,0.1874860376119613,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.812566339969635,0.1898879259824752,0.1808363199234008,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7101560235023499,0.1251165717840194,0.5685054659843445,284.8785705566406,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2336730957031,284.8906555175781,1.0,0.3148549795150757,1.0,1.0,0.0,1.0,-1.6156213283538818,1.6156193017959597,2.09711129173229e-06,1.213703751564026,0.793475866317749,0.793475866317749,0.0,51.01485443115234,61.0,39291.98828125,0.0,380.79248046875,1.0,281.2586975097656,284.0824279785156,296.4302673339844,299.04608154296875,293.1499938964844,293.1499938964844,281.54998779296875,42083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775825262069702,1.0,0.0,0.0,3.3151748180389404,3.3151967525482178,7.333413805099553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.43896484375,0.0,1232.932861328125,1895.4371337890625,0.0,2268.46240234375,0.8366785645484924,1.0,0.0,3.0,1.0,0.0
17825640,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8867731094360352,0.2493018954992294,0.2249528914690017,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8175035715103149,0.1935790330171585,0.1842981129884719,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9082463979721068,0.2673254609107971,0.1874860376119613,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.812566339969635,0.1898879259824752,0.1808363199234008,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7101560235023499,0.1251165717840194,0.5685054659843445,284.8785705566406,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2336730957031,284.8906555175781,1.0,0.3148549795150757,1.0,1.0,0.0,1.0,-1.6156213283538818,1.6156193017959597,2.09711129173229e-06,1.213703751564026,0.793475866317749,0.793475866317749,0.0,51.01485443115234,61.0,39291.98828125,0.0,380.79248046875,1.0,281.2586975097656,284.0824279785156,296.4302673339844,299.04608154296875,293.1499938964844,293.1499938964844,281.54998779296875,42083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775825262069702,1.0,0.0,0.0,3.3151748180389404,3.3151967525482178,7.333413805099553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.43896484375,0.0,1232.932861328125,1895.4371337890625,0.0,2268.46240234375,0.8366785645484924,1.0,0.0,3.0,1.0,0.0
