time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8798846006393433,0.2498289346694946,0.2252832353115081,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.811566174030304,0.193928375840187,0.1845855563879013,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9009969830513,0.2678517997264862,0.1877755671739578,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8064131736755371,0.1901850700378418,0.1810764819383621,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7037133574485779,0.1249093189835548,0.567537784576416,285.0257568359375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2323913574219,285.040771484375,1.0,0.3165467381477356,1.0,1.0,0.0,1.0,-1.615835428237915,1.6158332824707031,2.097509423037991e-06,1.2137559652328491,0.8905768990516663,0.8905768990516663,0.0,52.53863143920898,61.0,38872.5078125,0.0,385.09814453125,1.0,281.4937744140625,284.2327880859375,296.3558959960937,298.841552734375,293.1499938964844,293.1499938964844,281.54998779296875,34286.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693343162536621,1.0,0.0,0.0,3.380104780197144,3.380125999450684,7.623486339980445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.96630859375,0.0,1241.244873046875,1895.4371337890625,0.0,2194.92919921875,0.8468518257141113,1.0,0.0,3.0,1.0,0.0
17825760,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8746522068977356,0.2505430877208709,0.225930243730545,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8067453503608704,0.1943897455930709,0.1850430965423584,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8954769968986511,0.2685257494449615,0.1882587373256683,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8014087080955505,0.1905926316976547,0.1814835667610168,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6984588503837585,0.1247920542955398,0.5671277642250061,285.0343017578125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2330627441406,285.0289001464844,1.0,0.3182877600193023,1.0,1.0,0.0,1.0,-1.617737054824829,1.6177349090576172,2.102077587551321e-06,1.215131402015686,0.92641019821167,0.92641019821167,0.0,53.91849899291992,64.0,39063.5078125,0.0,389.9192504882813,1.0,281.5404052734375,284.2051086425781,296.3606262207031,298.8930358886719,293.1499938964844,293.1499938964844,281.25,31527.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659257650375366,1.0,0.0,0.0,3.5089666843414307,3.508988618850708,8.215836260205833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.341796875,0.0,1349.6790771484375,1895.4371337890625,0.0,2164.745849609375,0.8703103065490723,1.0,0.0,3.0,1.0,0.0
17825820,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8629231452941895,0.2509750425815582,0.2266898453235626,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7957068085670471,0.1947656273841858,0.1856784075498581,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8831380605697632,0.2689979970455169,0.1888578832149505,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7902960777282715,0.1908705234527588,0.182023823261261,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6870142221450806,0.1242025196552276,0.5655719637870789,284.8732604980469,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2267150878906,284.88446044921875,1.0,0.3217347860336303,1.0,1.0,0.0,1.0,-1.6189152002334597,1.618913173675537,2.104834948113421e-06,1.2159160375595093,0.7966504693031311,0.7966504693031311,0.0,56.99078750610352,67.0,39284.60546875,0.0,399.0210876464844,1.0,281.2586669921875,284.0707092285156,296.4173889160156,299.0360107421875,293.1499938964844,293.1499938964844,281.54998779296875,41553.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777590811252594,1.0,0.0,0.0,3.3282082080841064,3.328230142593384,7.39118888759549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2099609375,0.0,1241.6519775390625,1895.4371337890625,0.0,2268.536865234375,0.8386897444725037,1.0,0.0,3.0,1.0,0.0
17825880,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8629231452941895,0.2509750425815582,0.2266898453235626,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7957068085670471,0.1947656273841858,0.1856784075498581,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8831380605697632,0.2689979970455169,0.1888578832149505,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7902960777282715,0.1908705234527588,0.182023823261261,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6870142221450806,0.1242025196552276,0.5655719637870789,284.8732604980469,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2267150878906,284.88446044921875,1.0,0.3217347860336303,1.0,1.0,0.0,1.0,-1.6189152002334597,1.618913173675537,2.104834948113421e-06,1.2159160375595093,0.7966504693031311,0.7966504693031311,0.0,56.99078750610352,67.0,39284.60546875,0.0,399.0210876464844,1.0,281.2586669921875,284.0707092285156,296.4173889160156,299.0360107421875,293.1499938964844,293.1499938964844,281.54998779296875,41553.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777590811252594,1.0,0.0,0.0,3.3282082080841064,3.328230142593384,7.39118888759549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2099609375,0.0,1241.6519775390625,1895.4371337890625,0.0,2268.536865234375,0.8386897444725037,1.0,0.0,3.0,1.0,0.0
17825940,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8530842065811157,0.2522096037864685,0.2276428639888763,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7860477566719055,0.195495069026947,0.186340257525444,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8725132942199707,0.2700511217117309,0.1895181238651275,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7806012630462646,0.1914937943220138,0.1825881600379943,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6768438816070557,0.1238332539796829,0.5639965534210205,285.0314025878906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2261657714844,285.02593994140625,1.0,0.3251301050186157,1.0,1.0,0.0,1.0,-1.620429754257202,1.6204276084899902,2.108329226757633e-06,1.2168773412704468,0.9284641146659852,0.9284641146659852,0.0,59.98945236206055,70.0,39029.43359375,0.0,408.1200256347656,1.0,281.5404663085937,284.1977233886719,296.33990478515625,298.8719177246094,293.1499938964844,293.1499938964844,281.25,31503.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664544582366943,1.0,0.0,0.0,3.515976667404175,3.515998601913452,8.248695735346701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.21142578125,0.0,1356.6990966796875,1895.4371337890625,0.0,2169.4189453125,0.8718072175979614,1.0,0.0,3.0,1.0,0.0
17826000,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8530842065811157,0.2522096037864685,0.2276428639888763,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7860477566719055,0.195495069026947,0.186340257525444,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8725132942199707,0.2700511217117309,0.1895181238651275,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7806012630462646,0.1914937943220138,0.1825881600379943,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6768438816070557,0.1238332539796829,0.5639965534210205,285.0314025878906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2261657714844,285.02593994140625,1.0,0.3251301050186157,1.0,1.0,0.0,1.0,-1.620429754257202,1.6204276084899902,2.108329226757633e-06,1.2168773412704468,0.9284641146659852,0.9284641146659852,0.0,59.98945236206055,70.0,39029.43359375,0.0,408.1200256347656,1.0,281.5404663085937,284.1977233886719,296.33990478515625,298.8719177246094,293.1499938964844,293.1499938964844,281.25,31503.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664544582366943,1.0,0.0,0.0,3.515976667404175,3.515998601913452,8.248695735346701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.21142578125,0.0,1356.6990966796875,1895.4371337890625,0.0,2169.4189453125,0.8718072175979614,1.0,0.0,3.0,1.0,0.0
17826060,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8437181711196899,0.2526764869689941,0.2284317016601562,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7767845988273621,0.1958161741495132,0.1869221031665802,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8623343706130981,0.2704125344753265,0.1900386065244674,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7713389992713928,0.1917166113853454,0.1830746233463287,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6671920418739319,0.1232184544205665,0.5623189806938171,284.8704833984375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2202453613281,284.8817749023437,1.0,0.3285192251205444,1.0,1.0,0.0,1.0,-1.6212735176086426,1.6212713718414309,2.110272134814295e-06,1.2174079418182373,0.7967090606689453,0.7967090606689453,0.0,63.10671615600586,58.0,39244.3984375,0.0,417.1875915527344,1.0,281.25860595703125,284.0639038085937,296.3943786621094,299.0107116699219,293.1499938964844,293.1499938964844,281.54998779296875,41629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778032124042511,1.0,0.0,0.0,3.332609176635742,3.3326311111450195,7.410748139591306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.35595703125,0.0,1246.3531494140625,1895.4371337890625,0.0,2272.48974609375,0.8396987318992615,1.0,0.0,3.0,1.0,0.0
17826120,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8437181711196899,0.2526764869689941,0.2284317016601562,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7767845988273621,0.1958161741495132,0.1869221031665802,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8623343706130981,0.2704125344753265,0.1900386065244674,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7713389992713928,0.1917166113853454,0.1830746233463287,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6671920418739319,0.1232184544205665,0.5623189806938171,284.8704833984375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2202453613281,284.8817749023437,1.0,0.3285192251205444,1.0,1.0,0.0,1.0,-1.6212735176086426,1.6212713718414309,2.110272134814295e-06,1.2174079418182373,0.7967090606689453,0.7967090606689453,0.0,63.10671615600586,58.0,39244.3984375,0.0,417.1875915527344,1.0,281.25860595703125,284.0639038085937,296.3943786621094,299.0107116699219,293.1499938964844,293.1499938964844,281.54998779296875,41629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778032124042511,1.0,0.0,0.0,3.332609176635742,3.3326311111450195,7.410748139591306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.35595703125,0.0,1246.3531494140625,1895.4371337890625,0.0,2272.48974609375,0.8396987318992615,1.0,0.0,3.0,1.0,0.0
17826180,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8493049740791321,0.2539873123168945,0.2292764484882354,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7819344401359558,0.196521446108818,0.1873783022165298,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8679335713386536,0.2713915407657623,0.1905107796192169,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7762889266014099,0.1923146694898605,0.1834325492382049,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6701412200927734,0.1228471770882606,0.5598761439323425,285.02886962890625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2204284667969,285.0233459472656,1.0,0.3265138566493988,1.0,1.0,0.0,1.0,-1.6208971738815308,1.6208950281143188,2.1091275357321138e-06,1.2169251441955566,0.927135407924652,0.927135407924652,0.0,61.67355728149414,46.0,38953.64453125,0.0,413.0241394042969,1.0,281.5404663085937,284.19171142578125,296.3171691894531,298.8448791503906,293.1499938964844,293.1499938964844,281.25,31592.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666029334068298,1.0,0.0,0.0,3.5171573162078857,3.517179250717163,8.254236263383063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.37841796875,0.0,1358.558837890625,1895.4371337890625,0.0,2170.73193359375,0.8721292018890381,1.0,0.0,3.0,1.0,0.0
17826240,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8493049740791321,0.2539873123168945,0.2292764484882354,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7819344401359558,0.196521446108818,0.1873783022165298,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8679335713386536,0.2713915407657623,0.1905107796192169,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7762889266014099,0.1923146694898605,0.1834325492382049,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6701412200927734,0.1228471770882606,0.5598761439323425,285.02886962890625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2204284667969,285.0233459472656,1.0,0.3265138566493988,1.0,1.0,0.0,1.0,-1.6208971738815308,1.6208950281143188,2.1091275357321138e-06,1.2169251441955566,0.927135407924652,0.927135407924652,0.0,61.67355728149414,46.0,38953.64453125,0.0,413.0241394042969,1.0,281.5404663085937,284.19171142578125,296.3171691894531,298.8448791503906,293.1499938964844,293.1499938964844,281.25,31592.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666029334068298,1.0,0.0,0.0,3.5171573162078857,3.517179250717163,8.254236263383063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.37841796875,0.0,1358.558837890625,1895.4371337890625,0.0,2170.73193359375,0.8721292018890381,1.0,0.0,3.0,1.0,0.0
17826300,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8571615815162659,0.2544031739234924,0.2297569960355758,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7893618941307068,0.1967682093381881,0.1876284480094909,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8760461211204529,0.2716710567474365,0.1907682865858078,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7835628986358643,0.1925106793642044,0.1836326122283935,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6758858561515808,0.1226164549589157,0.5587272047996521,284.8776550292969,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.21923828125,284.8565673828125,1.0,0.32418093085289,1.0,1.0,0.0,1.0,-1.6209462881088257,1.620944261550903,2.109189153998159e-06,1.2169103622436523,0.8317075371742249,0.8317075371742249,0.0,59.56807708740234,46.0,39592.234375,0.0,407.24169921875,1.0,281.30035400390625,284.0103454589844,296.3873291015625,299.05615234375,293.1499938964844,293.1499938964844,281.25,36267.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746326923370361,1.0,0.0,0.0,3.509928226470948,3.509950876235962,8.220339395847986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.24267578125,0.0,1384.771728515625,1895.4371337890625,0.0,2242.0869140625,0.8714056611061096,1.0,0.0,3.0,1.0,0.0
17826360,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8669061064720154,0.2545793652534485,0.229872778058052,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.798584520816803,0.1968632638454437,0.1876611411571502,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8861628770828247,0.2717256844043731,0.190776377916336,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7926387786865234,0.1925574243068695,0.1836191862821579,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6832185387611389,0.1222815662622451,0.5568997263908386,284.86981201171875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21563720703125,284.8809509277344,1.0,0.321073979139328,1.0,1.0,0.0,1.0,-1.6189254522323608,1.6189234256744385,2.1041371383034857e-06,1.215282678604126,0.7947303056716919,0.7947303056716919,0.0,56.97936630249024,34.0,39108.33203125,0.0,398.9947509765625,1.0,281.2591247558594,284.06103515625,296.3722839355469,298.98052978515625,293.1499938964844,293.1499938964844,281.54998779296875,41777.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776947617530823,1.0,0.0,0.0,3.325385332107544,3.3254072666168213,7.37865548217087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.732421875,0.0,1240.5045166015625,1895.4371337890625,0.0,2269.4677734375,0.8383370637893677,1.0,0.0,3.0,1.0,0.0
17826420,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8995912075042725,0.2560575008392334,0.2306625097990036,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8268527388572693,0.1976298242807388,0.187954694032669,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9206323623657228,0.2727192044258117,0.1910973191261291,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.821136474609375,0.1932152956724167,0.1838131844997406,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7078285217285156,0.1219991818070411,0.5538062453269958,285.0245361328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2172546386719,285.0194396972656,1.0,0.3131681084632873,1.0,1.0,0.0,1.0,-1.6171270608901978,1.6171250343322754,2.099492348861532e-06,1.213696002960205,0.921609103679657,0.921609103679657,0.0,50.00838851928711,25.0,38793.63671875,0.0,378.82659912109375,1.0,281.5400085449219,284.1863708496094,296.2982788085937,298.8158264160156,293.1499938964844,293.1499938964844,281.25,31782.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657948136329651,1.0,0.0,0.0,3.507937431335449,3.5079593658447266,8.211017643589003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.74365234375,0.0,1350.45703125,1895.4371337890625,0.0,2163.588623046875,0.8700282573699951,1.0,0.0,3.0,1.0,0.0
17826480,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8995912075042725,0.2560575008392334,0.2306625097990036,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8268527388572693,0.1976298242807388,0.187954694032669,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9206323623657228,0.2727192044258117,0.1910973191261291,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.821136474609375,0.1932152956724167,0.1838131844997406,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7078285217285156,0.1219991818070411,0.5538062453269958,285.0245361328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2172546386719,285.0194396972656,1.0,0.3131681084632873,1.0,1.0,0.0,1.0,-1.6171270608901978,1.6171250343322754,2.099492348861532e-06,1.213696002960205,0.921609103679657,0.921609103679657,0.0,50.00838851928711,25.0,38793.63671875,0.0,378.82659912109375,1.0,281.5400085449219,284.1863708496094,296.2982788085937,298.8158264160156,293.1499938964844,293.1499938964844,281.25,31782.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657948136329651,1.0,0.0,0.0,3.507937431335449,3.5079593658447266,8.211017643589003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.74365234375,0.0,1350.45703125,1895.4371337890625,0.0,2163.588623046875,0.8700282573699951,1.0,0.0,3.0,1.0,0.0
17826540,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9506761431694032,0.2568221986293793,0.2313006520271301,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8662236332893372,0.1980358660221099,0.1881877332925796,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9710877537727356,0.2730685770511627,0.1912918537855148,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8597071766853333,0.1935200840234756,0.1839484125375747,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.739686131477356,0.1215285584330558,0.550732433795929,284.8702697753906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8820495605469,1.0,0.3046185672283172,1.0,1.0,0.0,1.0,-1.6148812770843506,1.614879131317139,2.093856892315671e-06,1.2118535041809082,0.7918514609336853,0.7918514609336853,0.0,42.55567169189453,28.0,38937.5,0.0,357.1448059082031,1.0,281.2587280273437,284.0614929199219,296.3567199707031,298.95318603515625,293.1499938964844,293.1499938964844,281.54998779296875,41935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764977216720581,1.0,0.0,0.0,3.309236526489258,3.309258460998535,7.307165219572198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.837890625,0.0,1226.3343505859375,1895.4371337890625,0.0,2258.753173828125,0.8349779844284058,1.0,0.0,3.0,1.0,0.0
17826600,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9506761431694032,0.2568221986293793,0.2313006520271301,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8662236332893372,0.1980358660221099,0.1881877332925796,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9710877537727356,0.2730685770511627,0.1912918537855148,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8597071766853333,0.1935200840234756,0.1839484125375747,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.739686131477356,0.1215285584330558,0.550732433795929,284.8702697753906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8820495605469,1.0,0.3046185672283172,1.0,1.0,0.0,1.0,-1.6148812770843506,1.614879131317139,2.093856892315671e-06,1.2118535041809082,0.7918514609336853,0.7918514609336853,0.0,42.55567169189453,28.0,38937.5,0.0,357.1448059082031,1.0,281.2587280273437,284.0614929199219,296.3567199707031,298.95318603515625,293.1499938964844,293.1499938964844,281.54998779296875,41935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764977216720581,1.0,0.0,0.0,3.309236526489258,3.309258460998535,7.307165219572198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.837890625,0.0,1226.3343505859375,1895.4371337890625,0.0,2258.753173828125,0.8349779844284058,1.0,0.0,3.0,1.0,0.0
17826660,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9864699244499208,0.2585666179656982,0.2324023991823196,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.899680495262146,0.198853462934494,0.1886364966630935,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9989008903503418,0.2741111218929291,0.1897805035114288,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8925055861473083,0.1942197233438491,0.1842909902334213,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7651067972183228,0.1213147118687629,0.5484776496887207,285.0286865234375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2168884277344,285.0227355957031,1.0,0.2997918128967285,1.0,1.0,0.0,1.0,-1.6131504774093628,1.6131484508514404,2.089479039568687e-06,1.2103965282440186,0.9221236109733582,0.9221236109733582,0.0,38.17598342895508,31.0,38666.65625,0.0,344.1111755371094,1.0,281.5403137207031,284.1874694824219,296.2862243652344,298.79449462890625,293.1499938964844,293.1499938964844,281.25,31557.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643778324127197,1.0,0.0,0.0,3.49719500541687,3.4972167015075684,8.160805009538308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.7822265625,0.0,1337.871337890625,1895.4371337890625,0.0,2151.079345703125,0.8676525354385376,1.0,0.0,3.0,1.0,0.0
17826720,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9864699244499208,0.2585666179656982,0.2324023991823196,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.899680495262146,0.198853462934494,0.1886364966630935,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9989008903503418,0.2741111218929291,0.1897805035114288,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8925055861473083,0.1942197233438491,0.1842909902334213,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7651067972183228,0.1213147118687629,0.5484776496887207,285.0286865234375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2168884277344,285.0227355957031,1.0,0.2997918128967285,1.0,1.0,0.0,1.0,-1.6131504774093628,1.6131484508514404,2.089479039568687e-06,1.2103965282440186,0.9221236109733582,0.9221236109733582,0.0,38.17598342895508,31.0,38666.65625,0.0,344.1111755371094,1.0,281.5403137207031,284.1874694824219,296.2862243652344,298.79449462890625,293.1499938964844,293.1499938964844,281.25,31557.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643778324127197,1.0,0.0,0.0,3.49719500541687,3.4972167015075684,8.160805009538308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.7822265625,0.0,1337.871337890625,1895.4371337890625,0.0,2151.079345703125,0.8676525354385376,1.0,0.0,3.0,1.0,0.0
17826780,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9728189706802368,0.2644850611686706,0.2359223514795303,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8825393915176392,0.2009832113981247,0.1897144168615341,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9891127943992616,0.2791720032691955,0.1941703855991363,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.8753717541694641,0.1961647421121597,0.1852161139249801,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7490465641021729,0.1206675618886947,0.5467169284820557,284.7969970703125,284.95001220703125,295.8721923828125,293.3208923339844,295.871337890625,297.2450866699219,284.7497863769531,1.0,0.2946103811264038,1.0,1.0,0.0,1.0,-1.5446114540100098,1.544609546661377,1.8826859786713608e-06,1.1160972118377686,0.7211259007453918,0.7211259007453918,0.0,37.85475540161133,34.0,36132.55078125,0.0,325.2547302246094,1.0,281.2597961425781,283.948486328125,296.3251037597656,298.82208251953125,293.1499938964844,293.1499938964844,281.54998779296875,47429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714327573776245,1.0,0.0,0.0,3.1282413005828857,3.128262519836426,6.529708684865909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.22216796875,0.0,1099.761474609375,1895.4371337890625,0.0,2213.572021484375,0.8008275628089905,1.0,0.0,3.0,1.0,0.0
17826840,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9728189706802368,0.2644850611686706,0.2359223514795303,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8825393915176392,0.2009832113981247,0.1897144168615341,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9891127943992616,0.2791720032691955,0.1941703855991363,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.8753717541694641,0.1961647421121597,0.1852161139249801,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7490465641021729,0.1206675618886947,0.5467169284820557,284.7969970703125,284.95001220703125,295.8721923828125,293.3208923339844,295.871337890625,297.2450866699219,284.7497863769531,1.0,0.2946103811264038,1.0,1.0,0.0,1.0,-1.5446114540100098,1.544609546661377,1.8826859786713608e-06,1.1160972118377686,0.7211259007453918,0.7211259007453918,0.0,37.85475540161133,34.0,36132.55078125,0.0,325.2547302246094,1.0,281.2597961425781,283.948486328125,296.3251037597656,298.82208251953125,293.1499938964844,293.1499938964844,281.54998779296875,47429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714327573776245,1.0,0.0,0.0,3.1282413005828857,3.128262519836426,6.529708684865909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.22216796875,0.0,1099.761474609375,1895.4371337890625,0.0,2213.572021484375,0.8008275628089905,1.0,0.0,3.0,1.0,0.0
17826900,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.996061146259308,0.2648755609989166,0.2272320687770843,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.92328679561615,0.2009860873222351,0.1906947940587997,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.996061146259308,0.2807160317897796,0.1767360419034958,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9147169589996338,0.1961333751678466,0.1861338466405868,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7792394757270813,0.1208685785531997,0.5456767678260803,285.11529541015625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2503662109375,285.11871337890625,1.0,0.2945300340652466,1.0,1.0,0.0,1.0,-1.5932469367980957,1.5932449102401731,2.04046455110074e-06,1.1944684982299805,0.9286686778068542,0.9286686778068542,0.0,35.71335220336914,34.0,38107.09765625,0.0,327.25262451171875,1.0,281.48590087890625,284.29962158203125,296.2377319335937,298.6331787109375,293.1499938964844,293.1499938964844,281.54998779296875,30709.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578355073928833,1.0,0.0,0.0,3.2560806274414062,3.2561001777648926,7.074302743603766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.97802734375,0.0,1102.176025390625,1895.4371337890625,0.0,2093.614501953125,0.8193970322608948,1.0,0.0,3.0,1.0,0.0
17826960,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9978814721107484,0.2668257057666778,0.2361186295747757,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9124481678009032,0.2010847926139831,0.1907087713479995,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9977746605873108,0.2824375331401825,0.183566004037857,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9043607711791992,0.1961810886859893,0.1861041635274887,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7714439630508423,0.1209164187312126,0.5463219881057739,285.02984619140625,284.95001220703125,295.8952941894531,293.32080078125,295.8944396972656,297.2579345703125,285.0102844238281,1.0,0.2939741313457489,1.0,1.0,0.0,1.0,-1.5786666870117188,1.5786646604537964,1.9998096831841394e-06,1.1780112981796265,0.9139187335968018,0.9139187335968018,0.0,36.24435424804688,37.0,37801.4609375,0.0,328.4852905273437,1.0,281.5381774902344,284.18115234375,296.2762145996094,298.7322692871094,293.1499938964844,293.1499938964844,281.25,30139.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550306916236877,1.0,0.0,0.0,3.4204001426696777,3.42042088508606,7.806334565430006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.38134765625,0.0,1251.3255615234375,1895.4371337890625,0.0,2069.129638671875,0.8487741947174072,1.0,0.0,3.0,1.0,0.0
17827020,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.996195375919342,0.2678916156291961,0.2278335094451904,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9228943586349488,0.2010615468025207,0.1908860355615615,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.996195375919342,0.2841896116733551,0.1772038489580154,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9140764474868774,0.1960475295782089,0.1861802190542221,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7785708904266357,0.1206420883536338,0.5454446077346802,284.8749694824219,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.25390625,284.8861083984375,1.0,0.294757217168808,1.0,1.0,0.0,1.0,-1.593367338180542,1.5933653116226196,2.0408588170539588e-06,1.1946555376052856,0.7886713743209839,0.7886713743209839,0.0,35.785213470458984,55.0,38401.984375,0.0,327.74755859375,1.0,281.2591552734375,284.0687255859375,296.3621826171875,298.9178161621094,293.1499938964844,293.1499938964844,281.54998779296875,40857.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678512334823608,1.0,0.0,0.0,3.2556188106536865,3.2556400299072266,7.072295602483791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.91748046875,0.0,1169.4842529296875,1895.4371337890625,0.0,2181.781005859375,0.82204270362854,1.0,0.0,3.0,1.0,0.0
17827080,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.996195375919342,0.2678916156291961,0.2278335094451904,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9228943586349488,0.2010615468025207,0.1908860355615615,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.996195375919342,0.2841896116733551,0.1772038489580154,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9140764474868774,0.1960475295782089,0.1861802190542221,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7785708904266357,0.1206420883536338,0.5454446077346802,284.8749694824219,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.25390625,284.8861083984375,1.0,0.294757217168808,1.0,1.0,0.0,1.0,-1.593367338180542,1.5933653116226196,2.0408588170539588e-06,1.1946555376052856,0.7886713743209839,0.7886713743209839,0.0,35.785213470458984,55.0,38401.984375,0.0,327.74755859375,1.0,281.2591552734375,284.0687255859375,296.3621826171875,298.9178161621094,293.1499938964844,293.1499938964844,281.54998779296875,40857.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678512334823608,1.0,0.0,0.0,3.2556188106536865,3.2556400299072266,7.072295602483791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.91748046875,0.0,1169.4842529296875,1895.4371337890625,0.0,2181.781005859375,0.82204270362854,1.0,0.0,3.0,1.0,0.0
17827140,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9958031177520752,0.2681583762168884,0.2415856122970581,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9032263159751892,0.2017102390527725,0.1913582533597946,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9989780187606812,0.2844975590705871,0.1903836131095886,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8953261971473694,0.196558266878128,0.1865288615226745,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7626649737358093,0.1205016523599624,0.5447895526885986,285.0576171875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2452087402344,285.0549621582031,1.0,0.3029163181781769,1.0,1.0,0.0,1.0,-1.6263190507888794,1.6263169050216677,2.121318402714678e-06,1.2200559377670288,0.9437639713287354,0.9437639713287354,0.0,38.56594467163086,58.0,38863.85546875,0.0,351.9829406738281,1.0,281.5398864746094,284.2110290527344,296.3072814941406,298.80712890625,293.1499938964844,293.1499938964844,281.25,30257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588173151016235,1.0,0.0,0.0,3.4814670085906982,3.4814884662628174,8.087566811809666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.35693359375,0.0,1312.6441650390625,1895.4371337890625,0.0,2102.207275390625,0.8633049726486206,1.0,0.0,3.0,1.0,0.0
17827200,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9958031177520752,0.2681583762168884,0.2415856122970581,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9032263159751892,0.2017102390527725,0.1913582533597946,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9989780187606812,0.2844975590705871,0.1903836131095886,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8953261971473694,0.196558266878128,0.1865288615226745,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7626649737358093,0.1205016523599624,0.5447895526885986,285.0576171875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2452087402344,285.0549621582031,1.0,0.3029163181781769,1.0,1.0,0.0,1.0,-1.6263190507888794,1.6263169050216677,2.121318402714678e-06,1.2200559377670288,0.9437639713287354,0.9437639713287354,0.0,38.56594467163086,58.0,38863.85546875,0.0,351.9829406738281,1.0,281.5398864746094,284.2110290527344,296.3072814941406,298.80712890625,293.1499938964844,293.1499938964844,281.25,30257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588173151016235,1.0,0.0,0.0,3.4814670085906982,3.4814884662628174,8.087566811809666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.35693359375,0.0,1312.6441650390625,1895.4371337890625,0.0,2102.207275390625,0.8633049726486206,1.0,0.0,3.0,1.0,0.0
17827260,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9589303135871888,0.2678941488265991,0.2413374632596969,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8669869303703308,0.2023346722126007,0.1921969354152679,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9755070805549622,0.2814531028270721,0.1976686418056488,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8595051765441895,0.1970487684011459,0.1872384399175644,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7330238223075867,0.1202675402164459,0.54483962059021,284.8796081542969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2243957519531,284.8868103027344,1.0,0.309891015291214,1.0,1.0,0.0,1.0,-1.636758804321289,1.6367566585540771,2.147806071661762e-06,1.2286157608032229,0.818450927734375,0.818450927734375,0.0,43.88818359375,61.0,39594.1796875,0.0,372.23382568359375,1.0,281.259033203125,284.0364685058594,296.3921203613281,299.0213317871094,293.1499938964844,293.1499938964844,281.54998779296875,39412.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753704786300659,1.0,0.0,0.0,3.4002602100372314,3.400282382965088,7.714674552516954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.74267578125,0.0,1296.4503173828125,1895.4371337890625,0.0,2248.67578125,0.8518816232681274,1.0,0.0,3.0,1.0,0.0
17827320,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9589303135871888,0.2678941488265991,0.2413374632596969,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8669869303703308,0.2023346722126007,0.1921969354152679,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9755070805549622,0.2814531028270721,0.1976686418056488,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8595051765441895,0.1970487684011459,0.1872384399175644,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7330238223075867,0.1202675402164459,0.54483962059021,284.8796081542969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2243957519531,284.8868103027344,1.0,0.309891015291214,1.0,1.0,0.0,1.0,-1.636758804321289,1.6367566585540771,2.147806071661762e-06,1.2286157608032229,0.818450927734375,0.818450927734375,0.0,43.88818359375,61.0,39594.1796875,0.0,372.23382568359375,1.0,281.259033203125,284.0364685058594,296.3921203613281,299.0213317871094,293.1499938964844,293.1499938964844,281.54998779296875,39412.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753704786300659,1.0,0.0,0.0,3.4002602100372314,3.400282382965088,7.714674552516954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.74267578125,0.0,1296.4503173828125,1895.4371337890625,0.0,2248.67578125,0.8518816232681274,1.0,0.0,3.0,1.0,0.0
17827380,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9285643696784972,0.2699625492095947,0.2428314387798309,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8432379961013794,0.2037675827741623,0.1934749633073806,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9441415667533876,0.2814762592315674,0.1972051411867141,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8361849784851074,0.1983347684144973,0.1883824616670608,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7128316760063171,0.1206745132803917,0.5465449094772339,285.0436096191406,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2271423339844,285.0389709472656,1.0,0.3158341944217682,1.0,1.0,0.0,1.0,-1.6424612998962402,1.6424590349197388,2.1617793208861258e-06,1.232783555984497,0.956896424293518,0.956896424293518,0.0,48.65012741088867,64.0,39425.82421875,0.0,388.7095947265625,1.0,281.5413513183594,284.1758728027344,296.3236694335937,298.8737487792969,293.1499938964844,293.1499938964844,281.25,31094.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670921683311462,1.0,0.0,0.0,3.582061767578125,3.58208441734314,8.561689242014836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.8427734375,0.0,1422.87060546875,1895.4371337890625,0.0,2175.060546875,0.8863979578018188,1.0,0.0,3.0,1.0,0.0
17827440,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9285643696784972,0.2699625492095947,0.2428314387798309,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8432379961013794,0.2037675827741623,0.1934749633073806,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9441415667533876,0.2814762592315674,0.1972051411867141,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8361849784851074,0.1983347684144973,0.1883824616670608,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7128316760063171,0.1206745132803917,0.5465449094772339,285.0436096191406,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2271423339844,285.0389709472656,1.0,0.3158341944217682,1.0,1.0,0.0,1.0,-1.6424612998962402,1.6424590349197388,2.1617793208861258e-06,1.232783555984497,0.956896424293518,0.956896424293518,0.0,48.65012741088867,64.0,39425.82421875,0.0,388.7095947265625,1.0,281.5413513183594,284.1758728027344,296.3236694335937,298.8737487792969,293.1499938964844,293.1499938964844,281.25,31094.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670921683311462,1.0,0.0,0.0,3.582061767578125,3.58208441734314,8.561689242014836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.8427734375,0.0,1422.87060546875,1895.4371337890625,0.0,2175.060546875,0.8863979578018188,1.0,0.0,3.0,1.0,0.0
17827500,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9187794923782348,0.2709844410419464,0.2439610064029693,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8359501957893372,0.2045102566480636,0.1943157166242599,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9332149028778076,0.2817860543727875,0.1975122988224029,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8289693593978882,0.1990058273077011,0.1891534179449081,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7058295011520386,0.1209810748696327,0.5483377575874329,284.8927917480469,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23004150390625,284.87164306640625,1.0,0.3186789155006408,1.0,1.0,0.0,1.0,-1.648274540901184,1.6482723951339722,2.176415591748082e-06,1.237321138381958,0.8669101595878601,0.8669101595878601,0.0,50.607051849365234,64.0,40296.40234375,0.0,397.3763122558594,1.0,281.298583984375,283.9888000488281,296.4002685546875,299.1025695800781,293.1499938964844,293.1499938964844,281.25,34938.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763097286224365,1.0,0.0,0.0,3.6009557247161865,3.6009790897369385,8.652245924167801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.13330078125,0.0,1471.4520263671875,1895.4371337890625,0.0,2257.0712890625,0.8912129402160645,1.0,0.0,3.0,1.0,0.0
