time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9092712998390198,0.2717964053153991,0.2447998821735382,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8288474082946777,0.2051375806331634,0.195009559392929,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9224032759666444,0.2819917500019073,0.1977152526378631,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8218716382980347,0.1995638608932495,0.1897816061973571,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6988466382026672,0.1212441027164459,0.549892783164978,284.8712463378906,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23095703125,284.88037109375,1.0,0.3213986456394195,1.0,1.0,0.0,1.0,-1.6529806852340698,1.652978539466858,2.1883213321416406e-06,1.2410047054290771,0.8242752552032471,0.8242752552032471,0.0,52.59930038452149,67.0,40067.1015625,0.0,405.5828552246094,1.0,281.2580871582031,284.0164794921875,296.3945617675781,299.0515441894531,293.1499938964844,293.1499938964844,281.54998779296875,40223.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780782163143158,1.0,0.0,0.0,3.4618616104125977,3.4618847370147705,7.996735575943603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.205078125,0.0,1363.726806640625,1895.4371337890625,0.0,2297.16552734375,0.8664284944534302,1.0,0.0,3.0,1.0,0.0
17827620,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.897558331489563,0.2747694551944732,0.2472179532051086,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8191701173782349,0.2071376591920852,0.1967960894107818,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.907863974571228,0.2836202383041382,0.1986804157495498,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8119738101959229,0.2014051973819732,0.1914242506027221,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6893340945243835,0.1223159208893776,0.554469108581543,285.0546264648437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2431640625,285.0509948730469,1.0,0.3267243504524231,1.0,1.0,0.0,1.0,-1.666650652885437,1.666648507118225,2.223014689661796e-06,1.2516010999679563,0.9779307246208192,0.9779307246208192,0.0,55.99661636352539,70.0,40044.68359375,0.0,422.8953552246094,1.0,281.5419006347656,284.1715087890625,296.3343200683594,298.9167785644531,293.1499938964844,293.1499938964844,281.25,31178.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713565230369568,1.0,0.0,0.0,3.644231081008911,3.644254207611084,8.861456421982439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.65234375,0.0,1490.744384765625,1895.4371337890625,0.0,2212.893798828125,0.9005302786827087,1.0,0.0,3.0,1.0,0.0
17827680,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.897558331489563,0.2747694551944732,0.2472179532051086,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8191701173782349,0.2071376591920852,0.1967960894107818,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.907863974571228,0.2836202383041382,0.1986804157495498,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8119738101959229,0.2014051973819732,0.1914242506027221,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6893340945243835,0.1223159208893776,0.554469108581543,285.0546264648437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2431640625,285.0509948730469,1.0,0.3267243504524231,1.0,1.0,0.0,1.0,-1.666650652885437,1.666648507118225,2.223014689661796e-06,1.2516010999679563,0.9779307246208192,0.9779307246208192,0.0,55.99661636352539,70.0,40044.68359375,0.0,422.8953552246094,1.0,281.5419006347656,284.1715087890625,296.3343200683594,298.9167785644531,293.1499938964844,293.1499938964844,281.25,31178.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713565230369568,1.0,0.0,0.0,3.644231081008911,3.644254207611084,8.861456421982439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.65234375,0.0,1490.744384765625,1895.4371337890625,0.0,2212.893798828125,0.9005302786827087,1.0,0.0,3.0,1.0,0.0
17827740,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8883590698242188,0.2770777940750122,0.2496613264083862,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.81133633852005,0.2089203745126724,0.1987256705760955,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8970361948013306,0.2848086059093475,0.1997585147619247,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8037070035934448,0.2030337154865265,0.1932059824466705,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.68205326795578,0.1233772486448288,0.5600621700286865,284.8751525878906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25030517578125,284.8825378417969,1.0,0.3320043385028839,1.0,1.0,0.0,1.0,-1.6820534467697144,1.682051181793213,2.262647740280954e-06,1.2636533975601196,0.8475836515426636,0.8475836515426636,0.0,59.222049713134766,73.0,40898.1875,0.0,440.99322509765625,1.0,281.2572326660156,283.99578857421875,296.41387939453125,299.1174011230469,293.1499938964844,293.1499938964844,281.54998779296875,39292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857374548912048,1.0,0.0,0.0,3.5613107681274414,3.561334609985352,8.462779987894464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.5947265625,0.0,1460.7562255859375,1895.4371337890625,0.0,2341.802978515625,0.8875683546066284,1.0,0.0,3.0,1.0,0.0
17827800,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8883590698242188,0.2770777940750122,0.2496613264083862,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.81133633852005,0.2089203745126724,0.1987256705760955,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8970361948013306,0.2848086059093475,0.1997585147619247,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8037070035934448,0.2030337154865265,0.1932059824466705,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.68205326795578,0.1233772486448288,0.5600621700286865,284.8751525878906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25030517578125,284.8825378417969,1.0,0.3320043385028839,1.0,1.0,0.0,1.0,-1.6820534467697144,1.682051181793213,2.262647740280954e-06,1.2636533975601196,0.8475836515426636,0.8475836515426636,0.0,59.222049713134766,73.0,40898.1875,0.0,440.99322509765625,1.0,281.2572326660156,283.99578857421875,296.41387939453125,299.1174011230469,293.1499938964844,293.1499938964844,281.54998779296875,39292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857374548912048,1.0,0.0,0.0,3.5613107681274414,3.561334609985352,8.462779987894464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.5947265625,0.0,1460.7562255859375,1895.4371337890625,0.0,2341.802978515625,0.8875683546066284,1.0,0.0,3.0,1.0,0.0
17827860,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8814184069633484,0.2803856432437897,0.2523633539676666,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8050448298454285,0.2112418115139007,0.200804978609085,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8885659575462341,0.2867738902568817,0.2009759396314621,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7971721887588501,0.2051802277565002,0.1951274871826172,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6765990257263184,0.124821700155735,0.5663111209869385,285.0664367675781,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2636108398437,285.06396484375,1.0,0.3372222483158111,1.0,1.0,0.0,1.0,-1.6990628242492676,1.6990604400634766,2.306798023710144e-06,1.2768592834472656,1.0,1.0,0.0,62.23320770263672,76.0,40865.28515625,0.0,459.7437744140625,1.0,281.5426330566406,284.16412353515625,296.3555603027344,298.98681640625,293.1499938964844,293.1499938964844,281.25,31427.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772854566574097,1.0,0.0,0.0,3.729066610336304,3.729090452194214,9.278837183046562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.35693359375,0.0,1587.9736328125,1895.4371337890625,0.0,2265.80224609375,0.9198742508888244,1.0,0.0,3.0,1.0,0.0
17827920,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8814184069633484,0.2803856432437897,0.2523633539676666,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8050448298454285,0.2112418115139007,0.200804978609085,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8885659575462341,0.2867738902568817,0.2009759396314621,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7971721887588501,0.2051802277565002,0.1951274871826172,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6765990257263184,0.124821700155735,0.5663111209869385,285.0664367675781,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2636108398437,285.06396484375,1.0,0.3372222483158111,1.0,1.0,0.0,1.0,-1.6990628242492676,1.6990604400634766,2.306798023710144e-06,1.2768592834472656,1.0,1.0,0.0,62.23320770263672,76.0,40865.28515625,0.0,459.7437744140625,1.0,281.5426330566406,284.16412353515625,296.3555603027344,298.98681640625,293.1499938964844,293.1499938964844,281.25,31427.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772854566574097,1.0,0.0,0.0,3.729066610336304,3.729090452194214,9.278837183046562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.35693359375,0.0,1587.9736328125,1895.4371337890625,0.0,2265.80224609375,0.9198742508888244,1.0,0.0,3.0,1.0,0.0
17827980,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8755032420158386,0.2831048965454101,0.2551504373550415,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7995834946632385,0.2133189290761947,0.2030120342969894,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8811308145523071,0.2881954312324524,0.2022300362586975,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7915996313095093,0.2070720195770263,0.1971617192029953,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6721967458724976,0.1261966675519943,0.5733302235603333,284.8804016113281,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2718505859375,284.8851318359375,1.0,0.3425092995166778,1.0,1.0,0.0,1.0,-1.7174391746520996,1.7174367904663086,2.3552145194116747e-06,1.2912286520004272,0.8798529505729675,0.8798529505729675,0.0,65.22088623046875,79.0,41907.8125,0.0,479.6091918945313,1.0,281.2572326660156,283.9715270996094,296.4346923828125,299.19775390625,293.1499938964844,293.1499938964844,281.54998779296875,38177.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923462390899658,1.0,0.0,0.0,3.6849019527435294,3.6849265098571777,9.06035381831316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.12255859375,0.0,1588.7933349609375,1895.4371337890625,0.0,2401.6650390625,0.9141541123390198,1.0,0.0,3.0,1.0,0.0
17828040,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8755032420158386,0.2831048965454101,0.2551504373550415,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7995834946632385,0.2133189290761947,0.2030120342969894,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8811308145523071,0.2881954312324524,0.2022300362586975,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7915996313095093,0.2070720195770263,0.1971617192029953,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6721967458724976,0.1261966675519943,0.5733302235603333,284.8804016113281,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2718505859375,284.8851318359375,1.0,0.3425092995166778,1.0,1.0,0.0,1.0,-1.7174391746520996,1.7174367904663086,2.3552145194116747e-06,1.2912286520004272,0.8798529505729675,0.8798529505729675,0.0,65.22088623046875,79.0,41907.8125,0.0,479.6091918945313,1.0,281.2572326660156,283.9715270996094,296.4346923828125,299.19775390625,293.1499938964844,293.1499938964844,281.54998779296875,38177.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923462390899658,1.0,0.0,0.0,3.6849019527435294,3.6849265098571777,9.06035381831316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.12255859375,0.0,1588.7933349609375,1895.4371337890625,0.0,2401.6650390625,0.9141541123390198,1.0,0.0,3.0,1.0,0.0
17828100,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8724368214607239,0.2847888469696045,0.2564599514007568,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7967270016670227,0.2144955247640609,0.2040452659130096,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8772693276405334,0.2890979647636413,0.2027542293071746,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7886849045753479,0.2081432491540908,0.1981016844511032,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6699063181877136,0.1269692033529281,0.5766602158546448,285.0374755859375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.27740478515625,285.05615234375,1.0,0.3451169431209564,1.0,1.0,0.0,1.0,-1.7260066270828247,1.7260042428970337,2.377942109887954e-06,1.297881007194519,0.9834953546524048,0.9834953546524048,0.0,66.76873016357422,79.0,41446.546875,0.0,489.45904541015625,1.0,281.5030517578125,284.1503295898437,296.36602783203125,298.997802734375,293.1499938964844,293.1499938964844,281.54998779296875,33914.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862886786460876,1.0,0.0,0.0,3.7236404418945312,3.7236647605896,9.251853612113336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.134765625,0.0,1600.7354736328125,1895.4371337890625,0.0,2346.781982421875,0.9225975275039672,1.0,0.0,3.0,1.0,0.0
17828160,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8709550499916077,0.286854475736618,0.2582274079322815,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7951904535293579,0.2159084379673004,0.2053335458040237,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8749026656150818,0.2903235852718353,0.2035551220178604,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7870752811431885,0.2094415724277496,0.1992855966091156,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6687758564949036,0.1279100775718689,0.580766499042511,285.0802307128906,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2861022949219,285.08111572265625,1.0,0.3477943539619446,1.0,1.0,0.0,1.0,-1.736987590789795,1.736985206604004,2.407261035841657e-06,1.3064011335372925,1.0,1.0,0.0,68.09789276123047,82.0,41769.30078125,0.0,500.2772521972656,1.0,281.54296875,284.1606750488281,296.3769226074219,299.0638122558594,293.1499938964844,293.1499938964844,281.25,32744.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845967411994934,1.0,0.0,0.0,3.8125178813934326,3.8125429153442383,9.698778740130365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.55615234375,0.0,1696.16552734375,1895.4371337890625,0.0,2331.508544921875,0.9393945336341858,1.0,0.0,3.0,1.0,0.0
17828220,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8670825362205505,0.2899626195430755,0.2613977193832397,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7915216684341431,0.2182820737361908,0.2078179717063903,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8694345951080322,0.2919686138629913,0.2049614042043686,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.783268392086029,0.2115905880928039,0.2015571743249893,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.666120707988739,0.129561960697174,0.5890112519264221,284.8946838378906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2948303222656,284.8977966308594,1.0,0.3532018661499023,1.0,1.0,0.0,1.0,-1.758097529411316,1.758095145225525,2.46436866291333e-06,1.3228821754455566,0.9165131449699402,0.9165131449699402,0.0,70.97757720947266,85.0,43002.20703125,0.0,522.3856201171875,1.0,281.2558288574219,283.95703125,296.4557800292969,299.283447265625,293.1499938964844,293.1499938964844,280.95001220703125,37178.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997564673423767,1.0,0.0,0.0,3.801158428192138,3.8011841773986816,9.641070164434495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.06005859375,0.0,1717.1185302734375,1895.4371337890625,0.0,2469.198486328125,0.939445436000824,1.0,0.0,3.0,1.0,0.0
17828280,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8670825362205505,0.2899626195430755,0.2613977193832397,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7915216684341431,0.2182820737361908,0.2078179717063903,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8694345951080322,0.2919686138629913,0.2049614042043686,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.783268392086029,0.2115905880928039,0.2015571743249893,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.666120707988739,0.129561960697174,0.5890112519264221,284.8946838378906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2948303222656,284.8977966308594,1.0,0.3532018661499023,1.0,1.0,0.0,1.0,-1.758097529411316,1.758095145225525,2.46436866291333e-06,1.3228821754455566,0.9165131449699402,0.9165131449699402,0.0,70.97757720947266,85.0,43002.20703125,0.0,522.3856201171875,1.0,281.2558288574219,283.95703125,296.4557800292969,299.283447265625,293.1499938964844,293.1499938964844,280.95001220703125,37178.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997564673423767,1.0,0.0,0.0,3.801158428192138,3.8011841773986816,9.641070164434495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.06005859375,0.0,1717.1185302734375,1895.4371337890625,0.0,2469.198486328125,0.939445436000824,1.0,0.0,3.0,1.0,0.0
17828340,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8616499900817871,0.2927421331405639,0.2639297842979431,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7865366339683533,0.220425933599472,0.209933653473854,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.862511932849884,0.2932203710079193,0.2058999985456466,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.778163492679596,0.2135001271963119,0.2034564763307571,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6623600721359253,0.1310692727565765,0.5962451100349426,284.8562927246094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29498291015625,284.8710327148437,1.0,0.3584724068641662,1.0,1.0,0.0,1.0,-1.775773048400879,1.7757705450057983,2.5127787921519484e-06,1.3366551399230957,0.8129763007164001,0.8129763007164001,0.0,74.20118713378906,88.0,43460.87109375,0.0,543.72021484375,1.0,280.95751953125,283.93536376953125,296.4484558105469,299.31842041015625,293.1499938964844,293.1499938964844,281.25,43836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106071352958679,1.0,0.0,0.0,3.477090835571289,3.477114677429199,8.067247563303681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.0732421875,0.0,1405.0260009765625,1895.4371337890625,0.0,2568.78564453125,0.8745953440666199,1.0,0.0,3.0,1.0,0.0
17828400,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8616499900817871,0.2927421331405639,0.2639297842979431,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7865366339683533,0.220425933599472,0.209933653473854,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.862511932849884,0.2932203710079193,0.2058999985456466,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.778163492679596,0.2135001271963119,0.2034564763307571,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6623600721359253,0.1310692727565765,0.5962451100349426,284.8562927246094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29498291015625,284.8710327148437,1.0,0.3584724068641662,1.0,1.0,0.0,1.0,-1.775773048400879,1.7757705450057983,2.5127787921519484e-06,1.3366551399230957,0.8129763007164001,0.8129763007164001,0.0,74.20118713378906,88.0,43460.87109375,0.0,543.72021484375,1.0,280.95751953125,283.93536376953125,296.4484558105469,299.31842041015625,293.1499938964844,293.1499938964844,281.25,43836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106071352958679,1.0,0.0,0.0,3.477090835571289,3.477114677429199,8.067247563303681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.0732421875,0.0,1405.0260009765625,1895.4371337890625,0.0,2568.78564453125,0.8745953440666199,1.0,0.0,3.0,1.0,0.0
17828460,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8597618937492371,0.2970872521400451,0.2675483524799347,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7845437526702881,0.2234664261341095,0.2126500755548477,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8589224219322205,0.2957375943660736,0.2074761986732483,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.775998592376709,0.2162696123123169,0.2059259712696075,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6611729264259338,0.1331731230020523,0.6052894592285156,285.0492553710937,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3111267089844,285.0473327636719,1.0,0.363869160413742,1.0,1.0,0.0,1.0,-1.7990939617156982,1.7990914583206177,2.577373606982292e-06,1.3547102212905884,0.9692308306694032,0.9692308306694032,0.0,76.87013244628906,91.0,43644.40625,0.0,567.6073608398438,1.0,281.2418212890625,284.0923767089844,296.39288330078125,299.18853759765625,293.1499938964844,293.1499938964844,280.95001220703125,31963.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995007634162903,1.0,0.0,0.0,3.662099599838257,3.662123203277588,8.948569529820816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.9326171875,0.0,1516.372802734375,1895.4371337890625,0.0,2466.861572265625,0.9051804542541504,1.0,0.0,3.0,1.0,0.0
17828520,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8597618937492371,0.2970872521400451,0.2675483524799347,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7845437526702881,0.2234664261341095,0.2126500755548477,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8589224219322205,0.2957375943660736,0.2074761986732483,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.775998592376709,0.2162696123123169,0.2059259712696075,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6611729264259338,0.1331731230020523,0.6052894592285156,285.0492553710937,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3111267089844,285.0473327636719,1.0,0.363869160413742,1.0,1.0,0.0,1.0,-1.7990939617156982,1.7990914583206177,2.577373606982292e-06,1.3547102212905884,0.9692308306694032,0.9692308306694032,0.0,76.87013244628906,91.0,43644.40625,0.0,567.6073608398438,1.0,281.2418212890625,284.0923767089844,296.39288330078125,299.18853759765625,293.1499938964844,293.1499938964844,280.95001220703125,31963.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995007634162903,1.0,0.0,0.0,3.662099599838257,3.662123203277588,8.948569529820816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.9326171875,0.0,1516.372802734375,1895.4371337890625,0.0,2466.861572265625,0.9051804542541504,1.0,0.0,3.0,1.0,0.0
17828580,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8575758337974548,0.3005063831806183,0.2709938585758209,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.782541811466217,0.2261782586574554,0.2154482752084732,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.855241060256958,0.2975856959819793,0.2090224623680114,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7738276124000549,0.2187123894691467,0.2084690928459167,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6601088643074036,0.1351494789123535,0.6149612665176392,284.8953552246094,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31671142578125,284.9026184082031,1.0,0.3694218695163727,1.0,1.0,0.0,1.0,-1.8231202363967896,1.82311761379242,2.64508980762912e-06,1.3734173774719238,0.8595365285873413,0.8595365285873413,0.0,79.68695068359375,94.0,44720.41015625,0.0,592.996337890625,1.0,280.9571838378906,283.9343566894531,296.4769287109375,299.4066772460937,293.1499938964844,293.1499938964844,281.25,38782.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129148483276367,1.0,0.0,0.0,3.583648681640625,3.583672523498535,8.569276133130188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.2822265625,0.0,1481.0338134765625,1895.4371337890625,0.0,2590.061767578125,0.8925342559814453,1.0,0.0,3.0,1.0,0.0
17828640,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8575758337974548,0.3005063831806183,0.2709938585758209,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.782541811466217,0.2261782586574554,0.2154482752084732,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.855241060256958,0.2975856959819793,0.2090224623680114,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7738276124000549,0.2187123894691467,0.2084690928459167,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6601088643074036,0.1351494789123535,0.6149612665176392,284.8953552246094,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31671142578125,284.9026184082031,1.0,0.3694218695163727,1.0,1.0,0.0,1.0,-1.8231202363967896,1.82311761379242,2.64508980762912e-06,1.3734173774719238,0.8595365285873413,0.8595365285873413,0.0,79.68695068359375,94.0,44720.41015625,0.0,592.996337890625,1.0,280.9571838378906,283.9343566894531,296.4769287109375,299.4066772460937,293.1499938964844,293.1499938964844,281.25,38782.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129148483276367,1.0,0.0,0.0,3.583648681640625,3.583672523498535,8.569276133130188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.2822265625,0.0,1481.0338134765625,1895.4371337890625,0.0,2590.061767578125,0.8925342559814453,1.0,0.0,3.0,1.0,0.0
17828700,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.856233537197113,0.302539050579071,0.2726094126701355,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7813284397125244,0.2276881635189056,0.2167852222919464,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.853156328201294,0.2987135648727417,0.2096980810165405,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7725312113761902,0.2200767993927002,0.2096749544143676,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6593998670578003,0.1362344920635223,0.6196475625038147,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32177734375,285.06671142578125,1.0,0.3721847534179687,1.0,1.0,0.0,1.0,-1.834550380706787,1.834547758102417,2.677593556654756e-06,1.3822572231292725,0.9687063097953796,0.9687063097953796,0.0,81.16614532470703,94.0,44397.95703125,0.0,605.7183837890625,1.0,281.2007751464844,284.1004333496094,296.4164123535156,299.2213134765625,293.1499938964844,293.1499938964844,281.25,33361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807199239730835,1.0,0.0,0.0,3.645268440246582,3.645292043685913,8.866502980708901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.35302734375,0.0,1508.1966552734375,1895.4371337890625,0.0,2537.425537109375,0.9047186374664308,1.0,0.0,3.0,1.0,0.0
17828760,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8560447096824646,0.3048761188983917,0.2746500968933105,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7810984253883362,0.2293998897075653,0.2183669805526733,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8521402478218079,0.3001145124435425,0.2106345742940902,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7721955180168152,0.2216349691152572,0.2111150622367859,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.659532904624939,0.1374623626470565,0.625076174736023,285.0785217285156,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3302307128906,285.07781982421875,1.0,0.3750292956829071,1.0,1.0,0.0,1.0,-1.848271727561951,1.848268985748291,2.7169180611963384e-06,1.3928649425506592,1.0,1.0,0.0,82.44234466552734,97.0,44834.7890625,0.0,619.6032104492188,1.0,281.2423400878906,284.0960693359375,296.43243408203125,299.3009338378906,293.1499938964844,293.1499938964844,280.95001220703125,31792.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061735033988953,1.0,0.0,0.0,3.7558627128601074,3.755887031555176,9.412667623109884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.7998046875,0.0,1621.775390625,1895.4371337890625,0.0,2528.000732421875,0.9259557127952576,1.0,0.0,3.0,1.0,0.0
17828820,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8543007969856262,0.3083929717540741,0.2782003581523895,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7796207070350647,0.2322846800088882,0.221344992518425,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.848969578742981,0.3020185232162475,0.2122290581464767,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7705279588699341,0.2242202460765838,0.2138093262910843,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6589964032173157,0.1396142989397049,0.6356145143508911,284.8983764648437,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3345947265625,284.9023742675781,1.0,0.3807554841041565,1.0,1.0,0.0,1.0,-1.873921275138855,1.8739185333251955,2.791466386042885e-06,1.4127928018569946,0.9064733982086182,0.9064733982086182,0.0,85.3338851928711,85.0,46173.00390625,0.0,647.6519775390625,1.0,280.9561767578125,283.8992004394531,296.5102233886719,299.5296936035156,293.1499938964844,293.1499938964844,280.6499938964844,37056.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216168284416199,1.0,0.0,0.0,3.745870351791382,3.745895385742188,9.362649393551692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.33984375,0.0,1650.5823974609375,1895.4371337890625,0.0,2670.554931640625,0.9270859360694884,1.0,0.0,3.0,1.0,0.0
17828880,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8543007969856262,0.3083929717540741,0.2782003581523895,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7796207070350647,0.2322846800088882,0.221344992518425,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.848969578742981,0.3020185232162475,0.2122290581464767,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7705279588699341,0.2242202460765838,0.2138093262910843,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6589964032173157,0.1396142989397049,0.6356145143508911,284.8983764648437,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3345947265625,284.9023742675781,1.0,0.3807554841041565,1.0,1.0,0.0,1.0,-1.873921275138855,1.8739185333251955,2.791466386042885e-06,1.4127928018569946,0.9064733982086182,0.9064733982086182,0.0,85.3338851928711,85.0,46173.00390625,0.0,647.6519775390625,1.0,280.9561767578125,283.8992004394531,296.5102233886719,299.5296936035156,293.1499938964844,293.1499938964844,280.6499938964844,37056.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216168284416199,1.0,0.0,0.0,3.745870351791382,3.745895385742188,9.362649393551692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.33984375,0.0,1650.5823974609375,1895.4371337890625,0.0,2670.554931640625,0.9270859360694884,1.0,0.0,3.0,1.0,0.0
17828940,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8626421093940735,0.3116739392280578,0.2809632420539856,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7878084182739258,0.2349716126918792,0.2237589359283447,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8557008504867554,0.3035831451416015,0.2132235169410705,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7782843708992004,0.2265936136245727,0.2159338146448135,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.666546642780304,0.1416232585906982,0.6441276669502258,284.8735656738281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3354797363281,284.8857421875,1.0,0.3812170624732971,1.0,1.0,0.0,1.0,-1.89410936832428,1.8941065073013303,2.8509505227702903e-06,1.4284628629684448,0.8190820217132568,0.8190820217132568,0.0,83.63900756835938,73.0,46727.83984375,0.0,657.398193359375,1.0,280.65789794921875,283.8799743652344,296.503173828125,299.5706481933594,293.1499938964844,293.1499938964844,280.95001220703125,42571.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322919607162476,1.0,0.0,0.0,3.458531379699707,3.458554744720459,7.981357725839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.11328125,0.0,1376.99169921875,1895.4371337890625,0.0,2769.7919921875,0.8696427345275879,1.0,0.0,3.0,1.0,0.0
17829000,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8626421093940735,0.3116739392280578,0.2809632420539856,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7878084182739258,0.2349716126918792,0.2237589359283447,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8557008504867554,0.3035831451416015,0.2132235169410705,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7782843708992004,0.2265936136245727,0.2159338146448135,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.666546642780304,0.1416232585906982,0.6441276669502258,284.8735656738281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3354797363281,284.8857421875,1.0,0.3812170624732971,1.0,1.0,0.0,1.0,-1.89410936832428,1.8941065073013303,2.8509505227702903e-06,1.4284628629684448,0.8190820217132568,0.8190820217132568,0.0,83.63900756835938,73.0,46727.83984375,0.0,657.398193359375,1.0,280.65789794921875,283.8799743652344,296.503173828125,299.5706481933594,293.1499938964844,293.1499938964844,280.95001220703125,42571.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322919607162476,1.0,0.0,0.0,3.458531379699707,3.458554744720459,7.981357725839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.11328125,0.0,1376.99169921875,1895.4371337890625,0.0,2769.7919921875,0.8696427345275879,1.0,0.0,3.0,1.0,0.0
17829060,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8849754333496094,0.316546618938446,0.2847371399402618,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8083972930908203,0.2385898381471634,0.2266766428947448,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8758048415184021,0.306442528963089,0.2147865444421768,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7983638644218445,0.2298558801412582,0.2185256481170654,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.685047447681427,0.1442562788724899,0.6539062261581421,285.0461120605469,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3511962890625,285.0439758300781,1.0,0.3787579834461212,1.0,1.0,0.0,1.0,-1.918874263763428,1.918871283531189,2.9247191832837416e-06,1.4475468397140503,0.9654256105422974,0.9654256105422974,0.0,77.74343872070312,61.0,46960.09765625,0.0,657.0894165039062,1.0,280.94171142578125,284.020751953125,296.4547424316406,299.4520263671875,293.1499938964844,293.1499938964844,280.6499938964844,31870.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226061463356018,1.0,0.0,0.0,3.648087501525879,3.648110866546631,8.880221571416769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.455078125,0.0,1500.16162109375,1895.4371337890625,0.0,2679.73046875,0.90190327167511,1.0,0.0,3.0,1.0,0.0
17829120,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8849754333496094,0.316546618938446,0.2847371399402618,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8083972930908203,0.2385898381471634,0.2266766428947448,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8758048415184021,0.306442528963089,0.2147865444421768,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7983638644218445,0.2298558801412582,0.2185256481170654,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.685047447681427,0.1442562788724899,0.6539062261581421,285.0461120605469,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3511962890625,285.0439758300781,1.0,0.3787579834461212,1.0,1.0,0.0,1.0,-1.918874263763428,1.918871283531189,2.9247191832837416e-06,1.4475468397140503,0.9654256105422974,0.9654256105422974,0.0,77.74343872070312,61.0,46960.09765625,0.0,657.0894165039062,1.0,280.94171142578125,284.020751953125,296.4547424316406,299.4520263671875,293.1499938964844,293.1499938964844,280.6499938964844,31870.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226061463356018,1.0,0.0,0.0,3.648087501525879,3.648110866546631,8.880221571416769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.455078125,0.0,1500.16162109375,1895.4371337890625,0.0,2679.73046875,0.90190327167511,1.0,0.0,3.0,1.0,0.0
17829180,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.919760763645172,0.3204679489135742,0.2882138192653656,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8366943001747131,0.2418761849403381,0.2295809835195541,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.907415807247162,0.3086676001548767,0.2162625044584274,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8269400596618652,0.232788547873497,0.2210955619812011,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.712514340877533,0.1467588990926742,0.6638908386230469,284.90142822265625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35711669921875,284.9083251953125,1.0,0.3744441866874695,1.0,1.0,0.0,1.0,-1.943391919136048,1.943388819694519,2.998965555889299e-06,1.4665473699569702,0.8609458208084106,0.8609458208084106,0.0,69.76782989501953,49.0,48071.4296875,0.0,649.610107421875,1.0,280.6573181152344,283.8697814941406,296.53326416015625,299.6683349609375,293.1499938964844,293.1499938964844,280.95001220703125,38518.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355994820594788,1.0,0.0,0.0,3.5710699558258057,3.5710935592651367,8.509224471708876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.59228515625,0.0,1465.548095703125,1895.4371337890625,0.0,2800.630126953125,0.8897129893302917,1.0,0.0,3.0,1.0,0.0
17829240,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.919760763645172,0.3204679489135742,0.2882138192653656,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8366943001747131,0.2418761849403381,0.2295809835195541,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.907415807247162,0.3086676001548767,0.2162625044584274,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8269400596618652,0.232788547873497,0.2210955619812011,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.712514340877533,0.1467588990926742,0.6638908386230469,284.90142822265625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35711669921875,284.9083251953125,1.0,0.3744441866874695,1.0,1.0,0.0,1.0,-1.943391919136048,1.943388819694519,2.998965555889299e-06,1.4665473699569702,0.8609458208084106,0.8609458208084106,0.0,69.76782989501953,49.0,48071.4296875,0.0,649.610107421875,1.0,280.6573181152344,283.8697814941406,296.53326416015625,299.6683349609375,293.1499938964844,293.1499938964844,280.95001220703125,38518.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355994820594788,1.0,0.0,0.0,3.5710699558258057,3.5710935592651367,8.509224471708876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.59228515625,0.0,1465.548095703125,1895.4371337890625,0.0,2800.630126953125,0.8897129893302917,1.0,0.0,3.0,1.0,0.0
17829300,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9446064829826356,0.3228036165237427,0.2898587882518768,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8554217219352722,0.2437053024768829,0.2309693545103073,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9307113885879515,0.310028612613678,0.2169164568185806,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8449552655220032,0.2344270944595337,0.2223116755485534,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.728605329990387,0.1481291353702545,0.6686832308769226,285.0526733398437,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3626403808594,285.06524658203125,1.0,0.3717542588710785,1.0,1.0,0.0,1.0,-1.955033779144287,1.9550307989120483,3.0344917831826024e-06,1.4755001068115234,0.968453586101532,0.968453586101532,0.0,65.24365997314453,49.0,47766.62890625,0.0,643.5128784179688,1.0,280.9006042480469,284.0277099609375,296.4767150878906,299.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,33157.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302081227302551,1.0,0.0,0.0,3.638821840286255,3.638845443725586,8.835169751364447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.29248046875,0.0,1499.5614013671875,1895.4371337890625,0.0,2750.3828125,0.9030083417892456,1.0,0.0,3.0,1.0,0.0
17829360,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9743542671203612,0.3254300951957702,0.2919233441352844,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.881278395652771,0.2457361668348312,0.2325998097658157,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.961085557937622,0.3116518557071686,0.2178240567445755,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8697977662086487,0.2362585216760635,0.2237576246261596,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7494311332702637,0.1496471166610717,0.6742085814476013,285.0722961425781,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3711242675781,285.0707397460937,1.0,0.3688993752002716,1.0,1.0,0.0,1.0,-1.9689321517944336,1.9689290523529053,3.077212340940605e-06,1.4861884117126465,1.0,1.0,0.0,60.1976318359375,52.0,48232.4375,0.0,637.3074951171875,1.0,280.9427795410156,284.01910400390625,296.4934387207031,299.5691833496094,293.1499938964844,293.1499938964844,280.6499938964844,31645.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82940673828125,1.0,0.0,0.0,3.74915075302124,3.7491750717163086,9.379055541103298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.36962890625,0.0,1612.8382568359375,1895.4371337890625,0.0,2742.923828125,0.92434823513031,1.0,0.0,3.0,1.0,0.0
