time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.3297771215438843,0.2908041477203369,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9169991612434388,0.249219074845314,0.2358495146036148,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9926607012748718,0.3139676749706268,0.2194866836071014,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9036349654197692,0.2393462657928466,0.226636990904808,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7788069844245911,0.1523393392562866,0.6858062148094177,284.89898681640625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3772277832031,284.9013061523437,1.0,0.3675918281078338,1.0,1.0,0.0,1.0,-1.9903006553649905,1.9902974367141724,3.144001539112651e-06,1.5029352903366089,0.9029449224472046,0.9029449224472046,0.0,55.347198486328125,55.0,49530.20703125,0.0,637.5934448242188,1.0,280.6573181152344,283.8277893066406,296.56671142578125,299.7957458496094,293.1499938964844,293.1499938964844,280.3500061035156,37118.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440031409263611,1.0,0.0,0.0,3.7326347827911377,3.732659816741944,9.296603593611508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.49755859375,0.0,1635.6229248046875,1895.4371337890625,0.0,2879.138427734375,0.9241556525230408,1.0,0.0,3.0,1.0,0.0
17829480,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.3297771215438843,0.2908041477203369,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9169991612434388,0.249219074845314,0.2358495146036148,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9926607012748718,0.3139676749706268,0.2194866836071014,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9036349654197692,0.2393462657928466,0.226636990904808,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7788069844245911,0.1523393392562866,0.6858062148094177,284.89898681640625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3772277832031,284.9013061523437,1.0,0.3675918281078338,1.0,1.0,0.0,1.0,-1.9903006553649905,1.9902974367141724,3.144001539112651e-06,1.5029352903366089,0.9029449224472046,0.9029449224472046,0.0,55.347198486328125,55.0,49530.20703125,0.0,637.5934448242188,1.0,280.6573181152344,283.8277893066406,296.56671142578125,299.7957458496094,293.1499938964844,293.1499938964844,280.3500061035156,37118.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440031409263611,1.0,0.0,0.0,3.7326347827911377,3.732659816741944,9.296603593611508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.49755859375,0.0,1635.6229248046875,1895.4371337890625,0.0,2879.138427734375,0.9241556525230408,1.0,0.0,3.0,1.0,0.0
17829540,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.3368900716304779,0.282339483499527,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9321336150169371,0.2524944543838501,0.2388466447591781,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.3160102069377899,0.2195515483617782,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.917377471923828,0.2421781867742538,0.2292308509349823,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7909737825393677,0.1548453122377395,0.6967110633850098,284.8804016113281,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.39862060546875,284.88995361328125,1.0,0.3680420517921448,1.0,1.0,0.0,1.0,-2.0006179809570312,2.000614881515503,3.176252903358545e-06,1.5108286142349243,0.8192303776741028,0.8192303776741028,0.0,54.21316909790039,58.0,49845.8515625,0.0,641.5526733398438,1.0,280.35821533203125,283.8149108886719,296.5570373535156,299.8185119628906,293.1499938964844,293.1499938964844,280.6499938964844,42187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85288006067276,1.0,0.0,0.0,3.442070960998535,3.442094087600708,7.905564984866942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.40771484375,0.0,1357.5654296875,1895.4371337890625,0.0,2962.253173828125,0.865912675857544,1.0,0.0,3.0,1.0,0.0
17829600,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.3368900716304779,0.282339483499527,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9321336150169371,0.2524944543838501,0.2388466447591781,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.3160102069377899,0.2195515483617782,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.917377471923828,0.2421781867742538,0.2292308509349823,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7909737825393677,0.1548453122377395,0.6967110633850098,284.8804016113281,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.39862060546875,284.88995361328125,1.0,0.3680420517921448,1.0,1.0,0.0,1.0,-2.0006179809570312,2.000614881515503,3.176252903358545e-06,1.5108286142349243,0.8192303776741028,0.8192303776741028,0.0,54.21316909790039,58.0,49845.8515625,0.0,641.5526733398438,1.0,280.35821533203125,283.8149108886719,296.5570373535156,299.8185119628906,293.1499938964844,293.1499938964844,280.6499938964844,42187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85288006067276,1.0,0.0,0.0,3.442070960998535,3.442094087600708,7.905564984866942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.40771484375,0.0,1357.5654296875,1895.4371337890625,0.0,2962.253173828125,0.865912675857544,1.0,0.0,3.0,1.0,0.0
17829660,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3462945222854614,0.2782961726188659,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.942863702774048,0.2566587328910827,0.2425369024276733,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3203560709953308,0.2164525687694549,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.927536129951477,0.24583400785923,0.2324555665254593,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7999845743179321,0.1579503566026687,0.7097796201705933,285.029296875,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.43853759765625,285.0267028808594,1.0,0.3700105249881744,1.0,1.0,0.0,1.0,-2.01602840423584,2.0160250663757324,3.2247933177131927e-06,1.5226401090621948,0.9455943703651428,0.9455943703651428,0.0,53.99939727783203,76.0,49888.296875,0.0,652.8975830078125,1.0,280.6415100097656,283.94049072265625,296.5147705078125,299.6950988769531,293.1499938964844,293.1499938964844,280.3500061035156,32310.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426372408866882,1.0,0.0,0.0,3.617153406143189,3.617176532745361,8.730259537514939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.68505859375,0.0,1469.5728759765625,1895.4371337890625,0.0,2866.36474609375,0.8951647877693176,1.0,0.0,3.0,1.0,0.0
17829720,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3462945222854614,0.2782961726188659,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.942863702774048,0.2566587328910827,0.2425369024276733,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3203560709953308,0.2164525687694549,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.927536129951477,0.24583400785923,0.2324555665254593,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7999845743179321,0.1579503566026687,0.7097796201705933,285.029296875,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.43853759765625,285.0267028808594,1.0,0.3700105249881744,1.0,1.0,0.0,1.0,-2.01602840423584,2.0160250663757324,3.2247933177131927e-06,1.5226401090621948,0.9455943703651428,0.9455943703651428,0.0,53.99939727783203,76.0,49888.296875,0.0,652.8975830078125,1.0,280.6415100097656,283.94049072265625,296.5147705078125,299.6950988769531,293.1499938964844,293.1499938964844,280.3500061035156,32310.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426372408866882,1.0,0.0,0.0,3.617153406143189,3.617176532745361,8.730259537514939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.68505859375,0.0,1469.5728759765625,1895.4371337890625,0.0,2866.36474609375,0.8951647877693176,1.0,0.0,3.0,1.0,0.0
17829780,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.3534966111183166,0.2878415584564209,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9363197684288024,0.2604899704456329,0.2463335692882537,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.3238526582717895,0.2238767743110656,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9205048084259032,0.2491519749164581,0.2357699126005172,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7960804104804993,0.1609229743480682,0.723730742931366,284.9246520996094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4576416015625,284.932861328125,1.0,0.3794474303722381,1.0,1.0,0.0,1.0,-2.0616772174835205,2.061673879623413,3.3704172892612405e-06,1.5572820901870728,0.8655268549919128,0.8655268549919128,0.0,56.9689826965332,79.0,51361.14453125,0.0,700.0564575195312,1.0,280.357666015625,283.8246459960937,296.5925598144531,299.9164123535156,293.1499938964844,293.1499938964844,280.6499938964844,37892.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540415167808533,1.0,0.0,0.0,3.536028385162353,3.536051750183105,8.343048989445379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.0185546875,0.0,1423.7435302734375,1895.4371337890625,0.0,2973.137939453125,0.882054328918457,1.0,0.0,3.0,1.0,0.0
17829840,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.3534966111183166,0.2878415584564209,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9363197684288024,0.2604899704456329,0.2463335692882537,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.3238526582717895,0.2238767743110656,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9205048084259032,0.2491519749164581,0.2357699126005172,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7960804104804993,0.1609229743480682,0.723730742931366,284.9246520996094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4576416015625,284.932861328125,1.0,0.3794474303722381,1.0,1.0,0.0,1.0,-2.0616772174835205,2.061673879623413,3.3704172892612405e-06,1.5572820901870728,0.8655268549919128,0.8655268549919128,0.0,56.9689826965332,79.0,51361.14453125,0.0,700.0564575195312,1.0,280.357666015625,283.8246459960937,296.5925598144531,299.9164123535156,293.1499938964844,293.1499938964844,280.6499938964844,37892.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540415167808533,1.0,0.0,0.0,3.536028385162353,3.536051750183105,8.343048989445379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.0185546875,0.0,1423.7435302734375,1895.4371337890625,0.0,2973.137939453125,0.882054328918457,1.0,0.0,3.0,1.0,0.0
17829900,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.3561857938766479,0.2938293814659118,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9316548705101012,0.2626165151596069,0.2482383549213409,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9984578490257264,0.3248892724514007,0.2270402908325195,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9157042503356934,0.2510029673576355,0.2374241203069687,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7930788397789001,0.1625189483165741,0.7307004928588867,285.0755310058594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4596252441406,285.0863647460937,1.0,0.3839849829673767,1.0,1.0,0.0,1.0,-2.085324764251709,2.0853214263916016,3.447746166784782e-06,1.575561285018921,0.98122376203537,0.98122376203537,0.0,58.73802947998047,79.0,51361.89453125,0.0,726.05810546875,1.0,280.6001892089844,283.97222900390625,296.5478515625,299.7647399902344,293.1499938964844,293.1499938964844,280.6499938964844,32251.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496851325035095,1.0,0.0,0.0,3.630070447921753,3.630093574523926,8.792722496764327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.95654296875,0.0,1483.2119140625,1895.4371337890625,0.0,2932.32177734375,0.9002166390419006,1.0,0.0,3.0,1.0,0.0
17829960,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.3587112426757812,0.2997440099716186,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9275579452514648,0.2649036943912506,0.2503856718540191,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.994536519050598,0.3261842727661133,0.2279171794652938,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9115521907806396,0.2530056536197662,0.2393067777156829,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7904905676841736,0.1642136126756668,0.7383431792259216,285.0946044921875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.46160888671875,285.0948181152344,1.0,0.3884738981723785,1.0,1.0,0.0,1.0,-2.10750699043274,2.1075034141540527,3.5209120596846333e-06,1.5925551652908323,1.0,1.0,0.0,60.472774505615234,82.0,51988.39453125,0.0,751.2145385742188,1.0,280.6422119140625,283.9660949707031,296.5712585449219,299.8692626953125,293.1499938964844,293.1499938964844,280.3500061035156,31490.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503000736236572,1.0,0.0,0.0,3.73842716217041,3.7384512424468994,9.325478345090232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8232421875,0.0,1599.2344970703125,1895.4371337890625,0.0,2938.081298828125,0.9217622876167296,1.0,0.0,3.0,1.0,0.0
17830020,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.3606447279453277,0.3057975769042969,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9235047101974488,0.2670588195323944,0.2525863945484161,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9904616475105286,0.3273655772209167,0.2288538068532943,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.907538652420044,0.2548712193965912,0.2412315160036087,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7879390716552734,0.1658303290605545,0.7461878657341003,284.9532775878906,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.45806884765625,284.94012451171875,1.0,0.3930827975273132,1.0,1.0,0.0,1.0,-2.1302831172943115,2.130279541015625,3.5969142118119635e-06,1.610010266304016,0.9594687223434448,0.9594687223434448,0.0,62.28157806396485,82.0,53510.515625,0.0,777.6533813476562,1.0,280.3913269042969,283.78271484375,296.6452941894531,300.1402587890625,293.1499938964844,293.1499938964844,280.3500061035156,33213.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608173131942749,1.0,0.0,0.0,3.7888925075531006,3.788917541503906,9.57894940256665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8564453125,0.0,1671.6087646484375,1895.4371337890625,0.0,3036.670654296875,0.933665931224823,1.0,0.0,3.0,1.0,0.0
17830080,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.3618256449699402,0.3119224607944488,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9189437031745912,0.2688327133655548,0.2543745338916778,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9859349727630616,0.3282555341720581,0.2295438051223755,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.903216540813446,0.2563802301883697,0.2427707910537719,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.784916877746582,0.1671621203422546,0.7526422142982483,284.9263916015625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.449462890625,284.9298095703125,1.0,0.3972476422786712,1.0,1.0,0.0,1.0,-2.150220394134521,2.150216817855835,3.6641590668295976e-06,1.6252864599227903,0.9349607825279236,0.9349607825279236,0.0,64.0428466796875,85.0,53880.4140625,0.0,801.8756103515625,1.0,280.35614013671875,283.7683410644531,296.6454467773437,300.1319885253906,293.1499938964844,293.1499938964844,280.04998779296875,35607.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666163682937622,1.0,0.0,0.0,3.771880865097046,3.771905899047852,9.493125503468036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.759765625,0.0,1670.005126953125,1895.4371337890625,0.0,3091.068603515625,0.9321167469024658,1.0,0.0,3.0,1.0,0.0
17830140,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.3634945750236511,0.3246952891349792,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9097477197647096,0.2724606990814209,0.2578788697719574,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.976045548915863,0.3302172124385834,0.230924442410469,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8945439457893372,0.2594380676746368,0.245745912194252,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7785463929176331,0.1698162108659744,0.7650731205940247,284.8930969238281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4285888671875,284.9013366699219,1.0,0.4056611061096191,1.0,1.0,0.0,1.0,-2.189937353134156,2.1899335384368896,3.8000471249688417e-06,1.6556724309921265,0.8584107756614685,0.8584107756614685,0.0,67.7547607421875,88.0,55062.16015625,0.0,852.1243286132812,1.0,280.0574035644531,283.7172546386719,296.6441955566406,300.2174987792969,293.1499938964844,293.1499938964844,280.3500061035156,40004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786237835884094,1.0,0.0,0.0,3.591081619262696,3.591105699539185,8.604860681771243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.14453125,0.0,1498.0784912109375,1895.4371337890625,0.0,3203.681884765625,0.8962970972061157,1.0,0.0,3.0,1.0,0.0
17830200,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.3634945750236511,0.3246952891349792,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9097477197647096,0.2724606990814209,0.2578788697719574,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.976045548915863,0.3302172124385834,0.230924442410469,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8945439457893372,0.2594380676746368,0.245745912194252,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7785463929176331,0.1698162108659744,0.7650731205940247,284.8930969238281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4285888671875,284.9013366699219,1.0,0.4056611061096191,1.0,1.0,0.0,1.0,-2.189937353134156,2.1899335384368896,3.8000471249688417e-06,1.6556724309921265,0.8584107756614685,0.8584107756614685,0.0,67.7547607421875,88.0,55062.16015625,0.0,852.1243286132812,1.0,280.0574035644531,283.7172546386719,296.6441955566406,300.2174987792969,293.1499938964844,293.1499938964844,280.3500061035156,40004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786237835884094,1.0,0.0,0.0,3.591081619262696,3.591105699539185,8.604860681771243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.14453125,0.0,1498.0784912109375,1895.4371337890625,0.0,3203.681884765625,0.8962970972061157,1.0,0.0,3.0,1.0,0.0
17830260,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9928312301635742,0.3671801686286926,0.3295015394687652,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.900776982307434,0.2769887149333954,0.2620286047458648,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9651466012001038,0.3335098028182983,0.233062133193016,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8855381608009338,0.2633411586284637,0.2493194937705993,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7718217372894287,0.1730217784643173,0.7792363166809082,285.0604553222656,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42724609375,285.0592346191406,1.0,0.4135569036006927,1.0,1.0,0.0,1.0,-2.2244908809661865,2.224487066268921,3.920401468349155e-06,1.6820876598358154,1.0,1.0,0.0,71.77458190917969,91.0,55433.6328125,0.0,900.2435913085938,1.0,280.3430480957031,283.8610534667969,296.6065979003906,300.1240234375,293.1499938964844,293.1499938964844,280.04998779296875,31995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728364706039429,1.0,0.0,0.0,3.767660856246948,3.767685413360596,9.471895623391902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.015625,0.0,1637.12744140625,1895.4371337890625,0.0,3149.416748046875,0.928855001926422,1.0,0.0,3.0,1.0,0.0
17830320,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9928312301635742,0.3671801686286926,0.3295015394687652,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.900776982307434,0.2769887149333954,0.2620286047458648,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9651466012001038,0.3335098028182983,0.233062133193016,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8855381608009338,0.2633411586284637,0.2493194937705993,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7718217372894287,0.1730217784643173,0.7792363166809082,285.0604553222656,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42724609375,285.0592346191406,1.0,0.4135569036006927,1.0,1.0,0.0,1.0,-2.2244908809661865,2.224487066268921,3.920401468349155e-06,1.6820876598358154,1.0,1.0,0.0,71.77458190917969,91.0,55433.6328125,0.0,900.2435913085938,1.0,280.3430480957031,283.8610534667969,296.6065979003906,300.1240234375,293.1499938964844,293.1499938964844,280.04998779296875,31995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728364706039429,1.0,0.0,0.0,3.767660856246948,3.767685413360596,9.471895623391902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.015625,0.0,1637.12744140625,1895.4371337890625,0.0,3149.416748046875,0.928855001926422,1.0,0.0,3.0,1.0,0.0
17830380,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9856593012809752,0.3711270689964294,0.3332619667053222,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8937680125236511,0.281044453382492,0.2661436200141907,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9552801847457886,0.3360832333564758,0.235127180814743,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8782515525817871,0.2667833268642425,0.2528539001941681,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7666193842887878,0.1759706288576126,0.7935168147087097,284.9139709472656,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4256591796875,284.9178466796875,1.0,0.4210864305496216,1.0,1.0,0.0,1.0,-2.2579238414764404,2.257919788360596,4.0388049455941655e-06,1.707669019699097,0.9125459790229796,0.9125459790229796,0.0,75.62501525878906,94.0,56998.37890625,0.0,947.9059448242188,1.0,280.0570068359375,283.6927185058594,296.6740417480469,300.3582458496094,293.1499938964844,293.1499938964844,279.75,36920.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859502077102661,1.0,0.0,0.0,3.7445220947265625,3.7445473670959473,9.355911174679932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7685546875,0.0,1647.961181640625,1895.4371337890625,0.0,3272.31494140625,0.9271231889724731,1.0,0.0,3.0,1.0,0.0
17830440,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9856593012809752,0.3711270689964294,0.3332619667053222,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8937680125236511,0.281044453382492,0.2661436200141907,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9552801847457886,0.3360832333564758,0.235127180814743,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8782515525817871,0.2667833268642425,0.2528539001941681,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7666193842887878,0.1759706288576126,0.7935168147087097,284.9139709472656,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4256591796875,284.9178466796875,1.0,0.4210864305496216,1.0,1.0,0.0,1.0,-2.2579238414764404,2.257919788360596,4.0388049455941655e-06,1.707669019699097,0.9125459790229796,0.9125459790229796,0.0,75.62501525878906,94.0,56998.37890625,0.0,947.9059448242188,1.0,280.0570068359375,283.6927185058594,296.6740417480469,300.3582458496094,293.1499938964844,293.1499938964844,279.75,36920.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859502077102661,1.0,0.0,0.0,3.7445220947265625,3.7445473670959473,9.355911174679932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7685546875,0.0,1647.961181640625,1895.4371337890625,0.0,3272.31494140625,0.9271231889724731,1.0,0.0,3.0,1.0,0.0
17830500,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9818626046180724,0.373102456331253,0.3350941836833954,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8901302218437195,0.2829560339450836,0.2680354416370392,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9499743580818176,0.3372142314910888,0.2359893172979354,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8744924068450928,0.2683823704719543,0.2544535100460052,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7638968825340271,0.1773559004068374,0.800115168094635,284.8227844238281,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4244384765625,284.8218078613281,1.0,0.424670934677124,1.0,1.0,0.0,1.0,-2.273282766342163,2.27327847480774,4.09377435062197e-06,1.7193882465362549,0.8269554376602173,0.8269554376602173,0.0,77.5749740600586,94.0,57856.41015625,0.0,970.957275390625,1.0,279.7983093261719,283.5798034667969,296.7003173828125,300.5164794921875,293.1499938964844,293.1499938964844,279.75,41018.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933465480804443,1.0,0.0,0.0,3.6549594402313232,3.65498423576355,8.913708029467671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6875,0.0,1576.29638671875,1895.4371337890625,0.0,3341.489501953125,0.9073875546455384,1.0,0.0,3.0,1.0,0.0
17830560,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.978233277797699,0.3752669095993042,0.3369245231151581,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8867694735527039,0.2849300503730774,0.2698806524276733,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.944874346256256,0.3384343981742859,0.2368065416812896,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8710102438926697,0.2700332999229431,0.2560017108917236,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7613913416862488,0.1787697225809097,0.8065224885940552,284.9023132324219,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4242858886719,284.90875244140625,1.0,0.4281570315361023,1.0,1.0,0.0,1.0,-2.288236856460572,2.2882328033447266,4.147636445850367e-06,1.730776309967041,0.8491845726966858,0.8491845726966858,0.0,79.48455810546875,97.0,57910.95703125,0.0,993.7203979492188,1.0,279.75799560546875,283.66241455078125,296.67529296875,300.4273376464844,293.1499938964844,293.1499938964844,280.04998779296875,40115.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949174880981445,1.0,0.0,0.0,3.5422675609588623,3.5422914028167725,8.372516617782821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.55224609375,0.0,1446.4642333984375,1895.4371337890625,0.0,3356.16357421875,0.8859319090843201,1.0,0.0,3.0,1.0,0.0
17830620,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9764161109924316,0.381018191576004,0.3418083488941192,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.885421872138977,0.289725124835968,0.27424356341362,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9410130381584167,0.3419682681560516,0.2391096651554107,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8692440390586853,0.2741349339485168,0.2597243189811706,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7608266472816467,0.1821817755699157,0.8213624358177185,285.0527038574219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.436767578125,285.0510559082031,1.0,0.4352351427078247,1.0,1.0,0.0,1.0,-2.324408054351806,2.324403762817383,4.279314907762455e-06,1.7582358121871948,0.9908698201179504,0.9908698201179504,0.0,82.40021514892578,100.0,58353.6171875,0.0,1043.1705322265625,1.0,280.0426940917969,283.79168701171875,296.6484069824219,300.3446350097656,293.1499938964844,293.1499938964844,279.75,31896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884310722351074,1.0,0.0,0.0,3.722692251205444,3.7227160930633545,9.247141861123964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9521484375,0.0,1584.2435302734375,1895.4371337890625,0.0,3295.5322265625,0.9186347723007202,1.0,0.0,3.0,1.0,0.0
17830680,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9764161109924316,0.381018191576004,0.3418083488941192,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.885421872138977,0.289725124835968,0.27424356341362,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9410130381584167,0.3419682681560516,0.2391096651554107,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8692440390586853,0.2741349339485168,0.2597243189811706,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7608266472816467,0.1821817755699157,0.8213624358177185,285.0527038574219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.436767578125,285.0510559082031,1.0,0.4352351427078247,1.0,1.0,0.0,1.0,-2.324408054351806,2.324403762817383,4.279314907762455e-06,1.7582358121871948,0.9908698201179504,0.9908698201179504,0.0,82.40021514892578,100.0,58353.6171875,0.0,1043.1705322265625,1.0,280.0426940917969,283.79168701171875,296.6484069824219,300.3446350097656,293.1499938964844,293.1499938964844,279.75,31896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884310722351074,1.0,0.0,0.0,3.722692251205444,3.7227160930633545,9.247141861123964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9521484375,0.0,1584.2435302734375,1895.4371337890625,0.0,3295.5322265625,0.9186347723007202,1.0,0.0,3.0,1.0,0.0
17830740,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9735318422317504,0.3855462372303009,0.346267968416214,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8833330869674683,0.2940035462379455,0.2785374522209167,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9361537098884584,0.3446992635726928,0.2412626296281814,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8667781949043274,0.2777329385280609,0.2633750438690185,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7597135901451111,0.1853009462356567,0.8362818956375122,284.918701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4381103515625,284.9232788085937,1.0,0.4423254430294037,1.0,1.0,0.0,1.0,-2.359828233718872,2.359823942184448,4.410635938256746e-06,1.7852749824523926,0.900354266166687,0.900354266166687,0.0,85.55794525146484,103.0,59928.89453125,0.0,1094.1695556640625,1.0,279.756591796875,283.6360168457031,296.71759033203125,300.5841979980469,293.1499938964844,293.1499938964844,280.04998779296875,37079.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007196426391602,1.0,0.0,0.0,3.689462184906006,3.689486742019653,9.082793326342652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.396484375,0.0,1585.6785888671875,1895.4371337890625,0.0,3410.29150390625,0.9150490760803224,1.0,0.0,3.0,1.0,0.0
17830800,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9735318422317504,0.3855462372303009,0.346267968416214,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8833330869674683,0.2940035462379455,0.2785374522209167,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9361537098884584,0.3446992635726928,0.2412626296281814,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8667781949043274,0.2777329385280609,0.2633750438690185,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7597135901451111,0.1853009462356567,0.8362818956375122,284.918701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4381103515625,284.9232788085937,1.0,0.4423254430294037,1.0,1.0,0.0,1.0,-2.359828233718872,2.359823942184448,4.410635938256746e-06,1.7852749824523926,0.900354266166687,0.900354266166687,0.0,85.55794525146484,103.0,59928.89453125,0.0,1094.1695556640625,1.0,279.756591796875,283.6360168457031,296.71759033203125,300.5841979980469,293.1499938964844,293.1499938964844,280.04998779296875,37079.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007196426391602,1.0,0.0,0.0,3.689462184906006,3.689486742019653,9.082793326342652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.396484375,0.0,1585.6785888671875,1895.4371337890625,0.0,3410.29150390625,0.9150490760803224,1.0,0.0,3.0,1.0,0.0
17830860,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9710028767585754,0.3909100890159607,0.3508662581443786,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8814689517021179,0.2985500693321228,0.28278848528862,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9316275119781494,0.3478871285915375,0.243404358625412,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8645109534263611,0.2815423905849457,0.2669490575790405,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7586257457733154,0.1884426921606063,0.8505992889404297,285.0907287597656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44537353515625,285.0920104980469,1.0,0.4492806792259216,1.0,1.0,0.0,1.0,-2.39452862739563,2.394524097442627,4.541058842733037e-06,1.8116223812103271,1.0,1.0,0.0,88.69155883789062,106.0,60119.20703125,0.0,1145.6578369140625,1.0,280.0434875488281,283.7971496582031,296.6911926269531,300.5018920898437,293.1499938964844,293.1499938964844,279.75,32985.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967392444610596,1.0,0.0,0.0,3.826837778091431,3.826863050460816,9.771773648026285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.939453125,0.0,1715.3033447265625,1895.4371337890625,0.0,3373.170654296875,0.9427269697189332,1.0,0.0,3.0,1.0,0.0
17830920,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9710028767585754,0.3909100890159607,0.3508662581443786,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8814689517021179,0.2985500693321228,0.28278848528862,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9316275119781494,0.3478871285915375,0.243404358625412,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8645109534263611,0.2815423905849457,0.2669490575790405,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7586257457733154,0.1884426921606063,0.8505992889404297,285.0907287597656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44537353515625,285.0920104980469,1.0,0.4492806792259216,1.0,1.0,0.0,1.0,-2.39452862739563,2.394524097442627,4.541058842733037e-06,1.8116223812103271,1.0,1.0,0.0,88.69155883789062,106.0,60119.20703125,0.0,1145.6578369140625,1.0,280.0434875488281,283.7971496582031,296.6911926269531,300.5018920898437,293.1499938964844,293.1499938964844,279.75,32985.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967392444610596,1.0,0.0,0.0,3.826837778091431,3.826863050460816,9.771773648026285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.939453125,0.0,1715.3033447265625,1895.4371337890625,0.0,3373.170654296875,0.9427269697189332,1.0,0.0,3.0,1.0,0.0
17830980,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9656214714050292,0.3947954773902893,0.3548919856548309,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8770195245742798,0.3021602630615234,0.2866013646125793,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9240483641624452,0.3499380946159363,0.2451892793178558,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8597595691680908,0.2844204008579254,0.2700697779655456,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7551426887512207,0.1907731294631958,0.8627442121505737,284.9261169433594,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4394226074219,284.928466796875,1.0,0.4559663236141205,1.0,1.0,0.0,1.0,-2.42444396018982,2.4244394302368164,4.655378688767087e-06,1.834490418434143,0.9492949843406676,0.9492949843406676,0.0,92.4169921875,109.0,61891.3046875,0.0,1195.365966796875,1.0,279.7557678222656,283.60211181640625,296.7554016113281,300.74725341796875,293.1499938964844,293.1499938964844,279.45001220703125,35970.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092533588409424,1.0,0.0,0.0,3.844440221786499,3.844466209411621,9.861875014394172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.2265625,0.0,1760.2110595703125,1895.4371337890625,0.0,3489.67333984375,0.9486978054046632,1.0,0.0,3.0,1.0,0.0
17831040,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9656214714050292,0.3947954773902893,0.3548919856548309,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8770195245742798,0.3021602630615234,0.2866013646125793,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9240483641624452,0.3499380946159363,0.2451892793178558,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8597595691680908,0.2844204008579254,0.2700697779655456,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7551426887512207,0.1907731294631958,0.8627442121505737,284.9261169433594,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4394226074219,284.928466796875,1.0,0.4559663236141205,1.0,1.0,0.0,1.0,-2.42444396018982,2.4244394302368164,4.655378688767087e-06,1.834490418434143,0.9492949843406676,0.9492949843406676,0.0,92.4169921875,109.0,61891.3046875,0.0,1195.365966796875,1.0,279.7557678222656,283.60211181640625,296.7554016113281,300.74725341796875,293.1499938964844,293.1499938964844,279.45001220703125,35970.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092533588409424,1.0,0.0,0.0,3.844440221786499,3.844466209411621,9.861875014394172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.2265625,0.0,1760.2110595703125,1895.4371337890625,0.0,3489.67333984375,0.9486978054046632,1.0,0.0,3.0,1.0,0.0
17831100,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9612627625465392,0.3963854014873504,0.3564632534980774,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8733989596366882,0.3036589026451111,0.2881662547588348,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.91859370470047,0.3506062030792236,0.2457773685455322,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8560503721237183,0.2855425775051117,0.271285206079483,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7521364092826843,0.1916416883468628,0.8673670291900635,284.82244873046875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4331970214844,284.8205261230469,1.0,0.4590450227260589,1.0,1.0,0.0,1.0,-2.435936689376831,2.435932159423828,4.6996460696391296e-06,1.843250751495361,0.8570531010627747,0.8570531010627747,0.0,94.56021881103516,109.0,62797.140625,0.0,1217.7181396484375,1.0,279.49560546875,283.4761657714844,296.7807006835937,300.90887451171875,293.1499938964844,293.1499938964844,279.45001220703125,39972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161836504936218,1.0,0.0,0.0,3.771136283874512,3.771162271499634,9.489377816862544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.142578125,0.0,1702.8736572265625,1895.4371337890625,0.0,3553.897705078125,0.9327370524406432,1.0,0.0,3.0,1.0,0.0
17831160,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9566570520401,0.3980997800827026,0.3579314947128296,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8696450591087341,0.3051561415195465,0.2896053493022918,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9130699038505554,0.3513011932373047,0.2462617009878158,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8522135019302368,0.2866453528404236,0.2723638713359833,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7489515542984009,0.1924497187137603,0.8713251948356628,284.8902587890625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4277648925781,284.89630126953125,1.0,0.4619531035423279,1.0,1.0,0.0,1.0,-2.446064710617065,2.4460599422454834,4.7387784434249625e-06,1.850939393043518,0.8691941499710083,0.8691941499710083,0.0,96.72611236572266,112.0,62727.171875,0.0,1238.7337646484375,1.0,279.45709228515625,283.5481872558594,296.7581481933594,300.8167724609375,293.1499938964844,293.1499938964844,279.75,40027.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174751043319702,1.0,0.0,0.0,3.6608924865722656,3.660917282104492,8.94267088824563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3173828125,0.0,1575.5423583984375,1895.4371337890625,0.0,3565.83935546875,0.9117115139961244,1.0,0.0,3.0,1.0,0.0
17831220,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9535068273544312,0.4010038673877716,0.3602359294891357,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.867085874080658,0.3073975741863251,0.2915798723697662,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9089470505714417,0.3527357876300812,0.2471087127923965,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8494488596916199,0.2883765399456024,0.2738742530345917,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7466603517532349,0.1936720907688141,0.8765455484390259,285.0495910644531,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4289855957031,285.05181884765625,1.0,0.4653935432434082,1.0,1.0,0.0,1.0,-2.460306406021118,2.460301637649536,4.793931111635175e-06,1.861664772033692,0.9854621291160583,0.9854621291160583,0.0,98.8766632080078,112.0,62484.27734375,0.0,1264.80908203125,1.0,279.7177124023437,283.70330810546875,296.7136535644531,300.64190673828125,293.1499938964844,293.1499938964844,279.75,33317.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109700322151184,1.0,0.0,0.0,3.74472975730896,3.744754076004028,9.35694856707414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1845703125,0.0,1620.5418701171875,1895.4371337890625,0.0,3505.603759765625,0.9261491894721984,1.0,0.0,3.0,1.0,0.0
