time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9527621865272522,0.4030169546604156,0.3620849847793579,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8664742708206177,0.3089763522148132,0.2930878400802612,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9075450897216796,0.3537904322147369,0.2478605955839157,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8486408591270447,0.2896085381507873,0.2750574350357055,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7460201382637024,0.1945430785417556,0.880557119846344,285.046630859375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4310607910156,285.0455627441406,1.0,0.4677223563194275,1.0,1.0,0.0,1.0,-2.471485376358032,2.471480369567871,4.837534106627572e-06,1.8701262474060056,1.0,1.0,0.0,100.06908416748048,115.0,62874.84375,0.0,1283.3812255859375,1.0,279.743408203125,283.69073486328125,296.7357177734375,300.71990966796875,293.1499938964844,293.1499938964844,279.45001220703125,32691.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910529851913452,1.0,0.0,0.0,3.80852484703064,3.808549880981445,9.678474270913284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.05078125,0.0,1690.963134765625,1895.4371337890625,0.0,3501.5205078125,0.9385085701942444,1.0,0.0,3.0,1.0,0.0
17831340,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9476901292800904,0.4065539836883545,0.3657238185405731,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8626523613929749,0.3121283948421478,0.2963897585868835,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9015423655509948,0.3553676009178161,0.2492557615041732,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8444659113883972,0.2919172644615173,0.2775622606277466,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7425346970558167,0.1961554437875747,0.889092743396759,284.9130554199219,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.423095703125,284.9161376953125,1.0,0.4733103513717651,1.0,1.0,0.0,1.0,-2.494776487350464,2.4947714805603027,4.929246642859653e-06,1.887866258621216,0.9133750200271606,0.9133750200271606,0.0,103.64590454101562,118.0,64287.0390625,0.0,1327.205078125,1.0,279.45703125,283.5343933105469,296.8025207519531,300.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,37271.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205273389816284,1.0,0.0,0.0,3.766446352005005,3.7664718627929688,9.465790071772062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.873046875,0.0,1676.4354248046875,1895.4371337890625,0.0,3594.024169921875,0.9322916865348816,1.0,0.0,3.0,1.0,0.0
17831400,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9476901292800904,0.4065539836883545,0.3657238185405731,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8626523613929749,0.3121283948421478,0.2963897585868835,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9015423655509948,0.3553676009178161,0.2492557615041732,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8444659113883972,0.2919172644615173,0.2775622606277466,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7425346970558167,0.1961554437875747,0.889092743396759,284.9130554199219,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.423095703125,284.9161376953125,1.0,0.4733103513717651,1.0,1.0,0.0,1.0,-2.494776487350464,2.4947714805603027,4.929246642859653e-06,1.887866258621216,0.9133750200271606,0.9133750200271606,0.0,103.64590454101562,118.0,64287.0390625,0.0,1327.205078125,1.0,279.45703125,283.5343933105469,296.8025207519531,300.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,37271.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205273389816284,1.0,0.0,0.0,3.766446352005005,3.7664718627929688,9.465790071772062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.873046875,0.0,1676.4354248046875,1895.4371337890625,0.0,3594.024169921875,0.9322916865348816,1.0,0.0,3.0,1.0,0.0
17831460,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9409576654434204,0.4098827838897705,0.3687314689159393,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8576647639274597,0.3150175213813782,0.2992183864116668,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8943672180175781,0.3566493988037109,0.2502148151397705,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8391819596290588,0.29393270611763,0.2795804440975189,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7379723191261292,0.19746994972229,0.8956536650657654,284.90692138671875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4134826660156,284.91064453125,1.0,0.4784356355667114,1.0,1.0,0.0,1.0,-2.513252019882202,2.513247013092041,5.002407306164969e-06,1.9018220901489256,0.8554310202598572,0.8554310202598572,0.0,107.48400115966795,121.0,64991.83984375,0.0,1366.791748046875,1.0,279.1576538085937,283.505126953125,296.8114929199219,301.0115661621094,293.1499938964844,293.1499938964844,279.45001220703125,39758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266417026519777,1.0,0.0,0.0,3.57216215133667,3.572186231613159,8.514431328876526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4482421875,0.0,1475.8046875,1895.4371337890625,0.0,3650.3212890625,0.8920830488204956,1.0,0.0,3.0,1.0,0.0
17831520,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9409576654434204,0.4098827838897705,0.3687314689159393,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8576647639274597,0.3150175213813782,0.2992183864116668,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8943672180175781,0.3566493988037109,0.2502148151397705,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8391819596290588,0.29393270611763,0.2795804440975189,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7379723191261292,0.19746994972229,0.8956536650657654,284.90692138671875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4134826660156,284.91064453125,1.0,0.4784356355667114,1.0,1.0,0.0,1.0,-2.513252019882202,2.513247013092041,5.002407306164969e-06,1.9018220901489256,0.8554310202598572,0.8554310202598572,0.0,107.48400115966795,121.0,64991.83984375,0.0,1366.791748046875,1.0,279.1576538085937,283.505126953125,296.8114929199219,301.0115661621094,293.1499938964844,293.1499938964844,279.45001220703125,39758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266417026519777,1.0,0.0,0.0,3.57216215133667,3.572186231613159,8.514431328876526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4482421875,0.0,1475.8046875,1895.4371337890625,0.0,3650.3212890625,0.8920830488204956,1.0,0.0,3.0,1.0,0.0
17831580,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9388886094093324,0.4135157763957977,0.3717359006404876,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8561239838600159,0.3178277015686035,0.3017343878746032,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8914521932601929,0.3584160804748535,0.2513079941272735,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8372701406478882,0.296021968126297,0.2814328074455261,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7362814545631409,0.1988348364830017,0.901469886302948,285.0463256835937,284.95001220703125,297.41650390625,293.8106689453125,297.41510009765625,297.41650390625,285.0441589355469,1.0,0.482316642999649,1.0,1.0,0.0,1.0,-2.5304088592529297,2.530403852462769,5.070653060101904e-06,1.914683938026428,0.9716125726699828,0.9716125726699828,0.0,109.80770111083984,121.0,64972.46875,0.0,1398.6888427734375,1.0,279.4317321777344,283.6359558105469,296.78338623046875,300.8822021484375,293.1499938964844,293.1499938964844,279.45001220703125,32492.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919588565826416,1.0,0.0,0.0,3.6955738067626953,3.6955976486206055,9.112908969655108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.580078125,0.0,1557.894775390625,1895.4371337890625,0.0,3585.36083984375,0.9135038256645204,1.0,0.0,3.0,1.0,0.0
17831640,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9387186169624328,0.4146053493022918,0.3727791011333465,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8560054898262024,0.3187065720558166,0.3025956749916076,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8909551501274109,0.3589657247066498,0.2517226636409759,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8370164036750793,0.2966769933700561,0.2820827662944793,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7360563278198242,0.1992695927619934,0.9035332798957824,285.03668212890625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4173889160156,285.03515625,1.0,0.4835469424724579,1.0,1.0,0.0,1.0,-2.536456823348999,2.536451816558838,5.0948870011779945e-06,1.91925048828125,0.9795227646827698,0.9795227646827698,0.0,110.44168853759766,124.0,65203.78515625,0.0,1409.224853515625,1.0,279.4423828125,283.6239624023437,296.7999572753906,300.9305419921875,293.1499938964844,293.1499938964844,279.1499938964844,32461.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196981191635132,1.0,0.0,0.0,3.7289397716522217,3.728963851928711,9.27820565266302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.9267578125,0.0,1595.7320556640625,1895.4371337890625,0.0,3586.3720703125,0.9205613732337952,1.0,0.0,3.0,1.0,0.0
17831700,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9374914765357972,0.4163877367973327,0.374726802110672,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8551744818687439,0.3202982544898987,0.3043061792850494,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8892436027526855,0.3597703576087951,0.2524806261062622,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8359361290931702,0.2978072464466095,0.2833515405654907,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7351160645484924,0.2000128030776977,0.9075920581817628,284.8975524902344,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.41473388671875,284.8910217285156,1.0,0.4861210584640503,1.0,1.0,0.0,1.0,-2.548170804977417,2.5481655597686768,5.1420820454950444e-06,1.928141951560974,0.8946762681007385,0.8946762681007385,0.0,111.96516418457033,124.0,66418.40625,0.0,1431.041259765625,1.0,279.1955261230469,283.4590148925781,296.864990234375,301.1883850097656,293.1499938964844,293.1499938964844,279.1499938964844,35851.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263867735862732,1.0,0.0,0.0,3.7311935424804688,3.731218099594116,9.289424838243576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5166015625,0.0,1624.2559814453125,1895.4371337890625,0.0,3647.978515625,0.9214657545089722,1.0,0.0,3.0,1.0,0.0
17831760,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9334073066711426,0.4178591072559356,0.3761839866638183,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.852272629737854,0.321670800447464,0.3057434260845184,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8852189779281616,0.3603017032146454,0.252966970205307,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8329076766967773,0.2987180352210998,0.2843573987483978,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7324752807617188,0.2005780190229416,0.9107882380485536,284.88580322265625,284.95001220703125,297.4962463378906,293.8388977050781,297.4843139648437,297.4088134765625,284.8726501464844,1.0,0.4884893894195556,0.8879328370094299,0.8879328370094299,0.2000000029802322,1.0,-2.5572643280029297,2.225023031234741,0.3322412073612213,1.604181170463562,0.868225634098053,0.868225634098053,0.0,114.05379486083984,127.0,64635.3515625,0.0,1450.5994873046875,1.0,279.1569519042969,283.4053039550781,296.86456298828125,301.1285095214844,293.1499938964844,293.1499938964844,279.45001220703125,38102.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286976456642152,1.0,0.0,0.0,3.661630868911743,3.661655426025391,8.946278740040725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.6015625,0.0,1561.929931640625,1895.4371337890625,0.0,3669.197998046875,0.9090360403060912,1.0,0.0,3.0,1.0,0.0
17831820,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9261475801467896,0.4208888709545135,0.3790275156497955,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8471354246139526,0.3243637979030609,0.3084476888179779,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.877920925617218,0.3613203167915344,0.2538018524646759,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8274297714233398,0.3004558980464935,0.2861721217632293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7276012301445007,0.2015935629606247,0.916201949119568,284.8193664550781,284.95001220703125,297.5625305175781,293.86212158203125,297.4803771972656,297.39794921875,284.82135009765625,1.0,0.4928469955921173,0.663798451423645,0.663798451423645,0.6000000238418579,1.0,-2.573632001876831,1.2844812870025637,1.2891508340835571,0.661605954170227,0.7612676620483398,0.7612676620483398,0.0,117.99098205566406,130.0,54934.140625,0.0,1486.5244140625,1.0,279.4416198730469,283.3383178710937,296.7491149902344,300.433837890625,293.1499938964844,293.1499938964844,279.75,45302.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045938849449158,1.0,0.0,0.0,3.360276460647583,3.3602993488311768,7.534306973866478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.970703125,0.0,1298.1734619140625,1895.4371337890625,0.0,3446.367431640625,0.846535861492157,1.0,0.0,3.0,1.0,0.0
17831880,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9261475801467896,0.4208888709545135,0.3790275156497955,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8471354246139526,0.3243637979030609,0.3084476888179779,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.877920925617218,0.3613203167915344,0.2538018524646759,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8274297714233398,0.3004558980464935,0.2861721217632293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7276012301445007,0.2015935629606247,0.916201949119568,284.8193664550781,284.95001220703125,297.5625305175781,293.86212158203125,297.4803771972656,297.39794921875,284.82135009765625,1.0,0.4928469955921173,0.663798451423645,0.663798451423645,0.6000000238418579,1.0,-2.573632001876831,1.2844812870025637,1.2891508340835571,0.661605954170227,0.7612676620483398,0.7612676620483398,0.0,117.99098205566406,130.0,54934.140625,0.0,1486.5244140625,1.0,279.4416198730469,283.3383178710937,296.7491149902344,300.433837890625,293.1499938964844,293.1499938964844,279.75,45302.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045938849449158,1.0,0.0,0.0,3.360276460647583,3.3602993488311768,7.534306973866478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.970703125,0.0,1298.1734619140625,1895.4371337890625,0.0,3446.367431640625,0.846535861492157,1.0,0.0,3.0,1.0,0.0
17831940,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9234949350357056,0.4247815907001495,0.3823815882205963,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8453222513198853,0.3275262117385864,0.311381459236145,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.874364972114563,0.3629342913627624,0.254868596792221,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8250572085380554,0.3026004433631897,0.2881633937358856,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7253689765930176,0.2028639614582061,0.9219312071800232,284.9117431640625,284.95001220703125,297.630126953125,293.8854675292969,297.4724426269531,297.3952331542969,284.9117431640625,1.0,0.4972633719444275,0.4396640956401825,0.4396640956401825,1.0,1.0,-2.591740608215332,0.8450519442558289,1.7466886043548584,0.2180627882480621,0.7923548817634583,0.7923548817634583,0.0,120.84964752197266,133.0,50265.12109375,0.0,1524.148193359375,1.0,279.73828125,283.4227905273437,296.7108764648437,299.9895935058594,293.1499938964844,293.1499938964844,280.04998779296875,39527.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647364974021912,1.0,0.0,0.0,3.260021924972534,3.260043144226074,7.091439329087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.59033203125,0.0,1164.6138916015625,1895.4371337890625,0.0,3073.43359375,0.8214508295059204,1.0,0.0,3.0,1.0,0.0
17832000,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9234949350357056,0.4247815907001495,0.3823815882205963,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8453222513198853,0.3275262117385864,0.311381459236145,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.874364972114563,0.3629342913627624,0.254868596792221,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8250572085380554,0.3026004433631897,0.2881633937358856,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7253689765930176,0.2028639614582061,0.9219312071800232,284.9117431640625,284.95001220703125,297.630126953125,293.8854675292969,297.4724426269531,297.3952331542969,284.9117431640625,1.0,0.4972633719444275,0.4396640956401825,0.4396640956401825,1.0,1.0,-2.591740608215332,0.8450519442558289,1.7466886043548584,0.2180627882480621,0.7923548817634583,0.7923548817634583,0.0,120.84964752197266,133.0,50265.12109375,0.0,1524.148193359375,1.0,279.73828125,283.4227905273437,296.7108764648437,299.9895935058594,293.1499938964844,293.1499938964844,280.04998779296875,39527.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647364974021912,1.0,0.0,0.0,3.260021924972534,3.260043144226074,7.091439329087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.59033203125,0.0,1164.6138916015625,1895.4371337890625,0.0,3073.43359375,0.8214508295059204,1.0,0.0,3.0,1.0,0.0
17832060,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9223705530166626,0.4292010366916656,0.3862632215023041,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8446183204650879,0.3310920894145965,0.314705342054367,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8720906376838684,0.3650139570236206,0.2562779188156128,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8237330913543701,0.3051025569438934,0.2904987335205078,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7240698337554932,0.2044030278921127,0.9288288354873656,285.0268249511719,284.95001220703125,297.6986389160156,293.9089050292969,297.5018005371094,297.3980712890625,285.02667236328125,1.0,0.5018377900123596,0.4743491411209106,0.4743491411209106,1.0,1.0,-2.613188505172729,0.9055153131484984,1.7076730728149414,0.2730863690376282,0.9015666246414183,0.9015666246414183,0.0,123.57461547851562,136.0,50265.58984375,0.0,1565.314453125,1.0,280.0382995605469,283.54864501953125,296.7873840332031,299.9532165527344,293.1499938964844,293.1499938964844,280.3500061035156,31875.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360100984573364,1.0,0.0,0.0,3.4222288131713867,3.4222500324249268,7.814683726792282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.63232421875,0.0,1265.2833251953125,1895.4371337890625,0.0,2804.461181640625,0.8512901067733765,1.0,0.0,3.0,1.0,0.0
17832120,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9223705530166626,0.4292010366916656,0.3862632215023041,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8446183204650879,0.3310920894145965,0.314705342054367,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8720906376838684,0.3650139570236206,0.2562779188156128,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8237330913543701,0.3051025569438934,0.2904987335205078,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7240698337554932,0.2044030278921127,0.9288288354873656,285.0268249511719,284.95001220703125,297.6986389160156,293.9089050292969,297.5018005371094,297.3980712890625,285.02667236328125,1.0,0.5018377900123596,0.4743491411209106,0.4743491411209106,1.0,1.0,-2.613188505172729,0.9055153131484984,1.7076730728149414,0.2730863690376282,0.9015666246414183,0.9015666246414183,0.0,123.57461547851562,136.0,50265.58984375,0.0,1565.314453125,1.0,280.0382995605469,283.54864501953125,296.7873840332031,299.9532165527344,293.1499938964844,293.1499938964844,280.3500061035156,31875.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360100984573364,1.0,0.0,0.0,3.4222288131713867,3.4222500324249268,7.814683726792282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.63232421875,0.0,1265.2833251953125,1895.4371337890625,0.0,2804.461181640625,0.8512901067733765,1.0,0.0,3.0,1.0,0.0
17832180,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9220441579818726,0.4327550828456878,0.3893951773643493,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8445122838020325,0.3339964151382446,0.3174211084842682,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8708441853523254,0.3667944073677063,0.2574946880340576,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8231329321861267,0.3071692585945129,0.2924361228942871,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7234636545181274,0.2057072669267654,0.9346925020217896,285.1375732421875,284.95001220703125,297.7514038085937,293.9267272949219,297.5292358398437,297.4019775390625,285.1368408203125,1.0,0.5054625868797302,0.5008448362350464,0.5008448362350464,1.0,1.0,-2.631052732467652,0.9610996842384338,1.6699531078338623,0.3241852521896362,1.0,1.0,0.0,125.5913543701172,136.0,50536.59375,0.0,1598.9173583984375,1.0,280.328857421875,283.66558837890625,296.8634338378906,300.02130126953125,293.1499938964844,293.1499938964844,280.3500061035156,29521.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268983960151672,1.0,0.0,0.0,3.619679927825928,3.6197025775909424,8.742459840505035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.68359375,0.0,1451.627685546875,1895.4371337890625,0.0,2719.592041015625,0.8935261368751526,1.0,0.0,3.0,1.0,0.0
17832240,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9220531582832336,0.4338169395923614,0.3904041051864624,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8445632457733154,0.3348895311355591,0.3182959258556366,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8705549836158752,0.3673329651355743,0.2579003870487213,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8230271935462952,0.3078017234802246,0.2930655777454376,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7233505249023438,0.2061102837324142,0.9366202354431152,285.1333312988281,284.95001220703125,297.76776123046875,293.9322204589844,297.5378112792969,297.4029846191406,285.13250732421875,1.0,0.5066096782684326,0.5090341567993164,0.5090341567993164,1.0,1.0,-2.63687801361084,0.9774463176727296,1.6594315767288208,0.3390856683254242,1.0,1.0,0.0,126.20121002197266,139.0,50834.94921875,0.0,1609.7554931640625,1.0,280.34136962890625,283.6597595214844,296.8994140625,300.10076904296875,293.1499938964844,293.1499938964844,280.04998779296875,30220.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276845812797546,1.0,0.0,0.0,3.6628072261810303,3.662830352783203,8.952027883424307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.380859375,0.0,1504.0670166015625,1895.4371337890625,0.0,2726.90234375,0.9036820530891418,1.0,0.0,3.0,1.0,0.0
17832300,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.921286404132843,0.435527890920639,0.392293632030487,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8441486358642578,0.3364927768707275,0.3200284540653229,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8693532347679138,0.3680989444255829,0.2586383819580078,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8223026990890503,0.3088673949241638,0.294283777475357,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7226765751838684,0.2067727893590927,0.9403568506240844,284.98504638671875,284.95001220703125,297.8024597167969,293.9437866210937,297.5533752441406,297.4005126953125,284.9730224609375,1.0,0.5090116858482361,0.5263766646385193,0.5263766646385193,1.0,1.0,-2.648078203201294,1.0100219249725342,1.6380561590194702,0.3689302206039428,0.9796099662780762,0.9796099662780762,0.0,127.69021606445312,139.0,52524.16015625,0.0,1632.1351318359375,1.0,280.09619140625,283.4779357910156,297.00262451171875,300.4208984375,293.1499938964844,293.1499938964844,280.04998779296875,31696.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384820818901062,1.0,0.0,0.0,3.734747648239136,3.734771728515625,9.30713042635034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0859375,0.0,1596.5648193359375,1895.4371337890625,0.0,2827.536376953125,0.9208061695098876,1.0,0.0,3.0,1.0,0.0
17832360,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9187201261520386,0.4367043673992157,0.3935754597187042,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8424906134605408,0.3377452194690704,0.3214010596275329,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8667497038841248,0.3684204816818237,0.2590301632881164,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8203743100166321,0.3095905184745788,0.2951579391956329,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7209277749061584,0.2071710079908371,0.9429351091384888,284.9285888671875,284.95001220703125,297.8371887207031,293.955322265625,297.56201171875,297.3928527832031,284.9277038574219,1.0,0.5112618803977966,0.5245060324668884,0.5245060324668884,1.0,1.0,-2.655893564224243,1.0123953819274902,1.6434980630874634,0.3694250285625458,0.9411374926567078,0.9411374926567078,0.0,129.592041015625,142.0,52796.5625,0.0,1651.84423828125,1.0,280.0567626953125,283.4273376464844,297.0210266113281,300.4461975097656,293.1499938964844,293.1499938964844,279.75,34368.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458732962608337,1.0,0.0,0.0,3.7461190223693848,3.746143579483032,9.363892559122178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.85546875,0.0,1630.230224609375,1895.4371337890625,0.0,2896.635498046875,0.925180971622467,1.0,0.0,3.0,1.0,0.0
17832420,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9144688248634338,0.4380830228328705,0.3950028121471405,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.83962082862854,0.339223563671112,0.3229906260967254,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8625339269638062,0.3685919940471649,0.2593096792697906,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8171074390411377,0.3103372156620025,0.2960635125637054,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7179131507873535,0.2074979394674301,0.9453043937683104,284.8180236816406,284.95001220703125,297.8843994140625,293.9708557128906,297.5718078613281,297.380615234375,284.8255615234375,1.0,0.5140905976295471,0.5219619870185852,0.5219619870185852,1.0,1.0,-2.663795232772827,1.011827826499939,1.6519674062728882,0.3669078648090362,0.8248305916786194,0.8248305916786194,0.0,132.35733032226562,142.0,53280.734375,0.0,1675.7183837890625,1.0,279.77459716796875,283.31103515625,297.0437316894531,300.56689453125,293.1499938964844,293.1499938964844,279.75,42050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571320176124573,1.0,0.0,0.0,3.5900535583496094,3.590078115463257,8.599934062658576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8212890625,0.0,1512.0205078125,1895.4371337890625,0.0,3002.1103515625,0.8949570655822754,1.0,0.0,3.0,1.0,0.0
17832480,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9125413298606871,0.4389459192752838,0.3956539928913116,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8382831811904907,0.3400010764598846,0.3236901760101318,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8605753779411316,0.3687855899333954,0.2594022750854492,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8155567646026611,0.3107536137104034,0.2964341938495636,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7164520025253296,0.2076772898435592,0.9461455345153807,284.86822509765625,284.95001220703125,297.9065856933594,293.97808837890625,297.5776062011719,297.37677001953125,284.8727722167969,1.0,0.515342116355896,0.5207648277282715,0.5207648277282715,1.0,1.0,-2.6669845581054688,1.0113141536712646,1.655670404434204,0.3655622005462646,0.8358330130577087,0.8358330130577087,0.0,133.6347198486328,145.0,53184.2421875,0.0,1686.12841796875,1.0,279.7577819824219,283.3544921875,297.0198059082031,300.50054931640625,293.1499938964844,293.1499938964844,280.04998779296875,40867.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576844334602356,1.0,0.0,0.0,3.530238628387451,3.5302624702453613,8.315750505971664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.4560546875,0.0,1439.1885986328125,1895.4371337890625,0.0,3007.2900390625,0.88311368227005,1.0,0.0,3.0,1.0,0.0
17832540,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9106941223144532,0.4430477619171142,0.3990429937839508,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8369945883750916,0.3432962000370025,0.3266319930553436,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8577283620834351,0.3704628348350525,0.2604095339775085,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.813524603843689,0.3128445446491241,0.2982655167579651,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7143440246582031,0.2087940275669098,0.9507917165756226,285.00616455078125,284.95001220703125,297.9756164550781,294.0003967285156,297.60430908203125,297.3793029785156,285.0057983398437,1.0,0.5194035768508911,0.5170235633850098,0.5170235633850098,1.0,1.0,-2.683581113815308,1.012442946434021,1.6711381673812866,0.3624635934829712,0.9432172179222108,0.9432172179222108,0.0,136.56106567382812,148.0,52822.22265625,0.0,1723.63671875,1.0,280.04156494140625,283.4917297363281,296.9748840332031,300.3471374511719,293.1499938964844,293.1499938964844,279.75,33233.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479301333427429,1.0,0.0,0.0,3.659677267074585,3.659700870513916,8.936734161579807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.15234375,0.0,1523.204345703125,1895.4371337890625,0.0,2915.887939453125,0.90554940700531,1.0,0.0,3.0,1.0,0.0
17832600,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9106941223144532,0.4430477619171142,0.3990429937839508,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8369945883750916,0.3432962000370025,0.3266319930553436,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8577283620834351,0.3704628348350525,0.2604095339775085,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.813524603843689,0.3128445446491241,0.2982655167579651,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7143440246582031,0.2087940275669098,0.9507917165756226,285.00616455078125,284.95001220703125,297.9756164550781,294.0003967285156,297.60430908203125,297.3793029785156,285.0057983398437,1.0,0.5194035768508911,0.5170235633850098,0.5170235633850098,1.0,1.0,-2.683581113815308,1.012442946434021,1.6711381673812866,0.3624635934829712,0.9432172179222108,0.9432172179222108,0.0,136.56106567382812,148.0,52822.22265625,0.0,1723.63671875,1.0,280.04156494140625,283.4917297363281,296.9748840332031,300.3471374511719,293.1499938964844,293.1499938964844,279.75,33233.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479301333427429,1.0,0.0,0.0,3.659677267074585,3.659700870513916,8.936734161579807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.15234375,0.0,1523.204345703125,1895.4371337890625,0.0,2915.887939453125,0.90554940700531,1.0,0.0,3.0,1.0,0.0
17832660,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.908074915409088,0.4459186792373657,0.402010053396225,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8353012204170227,0.3460555672645569,0.3295071423053741,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.854441225528717,0.3714176714420318,0.2613178789615631,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8110626339912415,0.3144242763519287,0.3000267446041107,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7118756771087646,0.2095807045698166,0.9553826451301576,284.9054870605469,284.95001220703125,298.04400634765625,294.0221252441406,297.6251220703125,297.37164306640625,284.9087219238281,1.0,0.5234729647636414,0.5160526037216187,0.5160526037216187,1.0,1.0,-2.699336051940918,1.0174298286437988,1.6819063425064087,0.3636465668678283,0.8536244630813599,0.8536244630813599,0.0,139.752685546875,151.0,53646.03125,0.0,1761.509765625,1.0,279.757568359375,283.3733215332031,297.0465393066406,300.5362854003906,293.1499938964844,293.1499938964844,280.04998779296875,38833.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568204641342163,1.0,0.0,0.0,3.543714761734009,3.54373836517334,8.379359428545285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.17529296875,0.0,1438.6903076171875,1895.4371337890625,0.0,2999.18896484375,0.8842647075653076,1.0,0.0,3.0,1.0,0.0
17832720,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.908074915409088,0.4459186792373657,0.402010053396225,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8353012204170227,0.3460555672645569,0.3295071423053741,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.854441225528717,0.3714176714420318,0.2613178789615631,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8110626339912415,0.3144242763519287,0.3000267446041107,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7118756771087646,0.2095807045698166,0.9553826451301576,284.9054870605469,284.95001220703125,298.04400634765625,294.0221252441406,297.6251220703125,297.37164306640625,284.9087219238281,1.0,0.5234729647636414,0.5160526037216187,0.5160526037216187,1.0,1.0,-2.699336051940918,1.0174298286437988,1.6819063425064087,0.3636465668678283,0.8536244630813599,0.8536244630813599,0.0,139.752685546875,151.0,53646.03125,0.0,1761.509765625,1.0,279.757568359375,283.3733215332031,297.0465393066406,300.5362854003906,293.1499938964844,293.1499938964844,280.04998779296875,38833.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568204641342163,1.0,0.0,0.0,3.543714761734009,3.54373836517334,8.379359428545285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.17529296875,0.0,1438.6903076171875,1895.4371337890625,0.0,2999.18896484375,0.8842647075653076,1.0,0.0,3.0,1.0,0.0
17832780,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9066401720046996,0.4499127864837646,0.4053587913513183,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8344089388847351,0.3494238555431366,0.3325669467449188,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8520617485046387,0.3731110394001007,0.2623845636844635,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8093630075454712,0.3165271282196045,0.3019180595874786,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7100440859794617,0.2107094675302505,0.9602504968643188,285.02960205078125,284.95001220703125,298.11138916015625,294.043212890625,297.6523132324219,297.3746643066406,285.0277404785156,1.0,0.5275177955627441,0.5150815844535828,0.5150815844535828,1.0,1.0,-2.7164385318756104,1.02313232421875,1.6933062076568604,0.365016371011734,0.9707233309745787,0.9707233309745787,0.0,142.6212158203125,154.0,53416.95703125,0.0,1800.32470703125,1.0,280.0426330566406,283.49639892578125,297.021728515625,300.4267883300781,293.1499938964844,293.1499938964844,279.75,32333.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486177325248718,1.0,0.0,0.0,3.699226140975952,3.6992499828338623,9.130931175604928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.697265625,0.0,1560.826171875,1895.4371337890625,0.0,2922.325439453125,0.9135604500770568,1.0,0.0,3.0,1.0,0.0
17832840,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9066401720046996,0.4499127864837646,0.4053587913513183,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8344089388847351,0.3494238555431366,0.3325669467449188,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8520617485046387,0.3731110394001007,0.2623845636844635,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8093630075454712,0.3165271282196045,0.3019180595874786,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7100440859794617,0.2107094675302505,0.9602504968643188,285.02960205078125,284.95001220703125,298.11138916015625,294.043212890625,297.6523132324219,297.3746643066406,285.0277404785156,1.0,0.5275177955627441,0.5150815844535828,0.5150815844535828,1.0,1.0,-2.7164385318756104,1.02313232421875,1.6933062076568604,0.365016371011734,0.9707233309745787,0.9707233309745787,0.0,142.6212158203125,154.0,53416.95703125,0.0,1800.32470703125,1.0,280.0426330566406,283.49639892578125,297.021728515625,300.4267883300781,293.1499938964844,293.1499938964844,279.75,32333.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486177325248718,1.0,0.0,0.0,3.699226140975952,3.6992499828338623,9.130931175604928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.697265625,0.0,1560.826171875,1895.4371337890625,0.0,2922.325439453125,0.9135604500770568,1.0,0.0,3.0,1.0,0.0
17832900,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9059218168258668,0.4513504803180694,0.4070102572441101,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8340032696723938,0.3508622050285339,0.3341406285762787,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8509219288825989,0.3736334443092346,0.262946218252182,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8085489273071289,0.3173484206199646,0.3028998374938965,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.709172785282135,0.2111285626888275,0.9628666043281556,284.8883361816406,284.95001220703125,298.1446228027344,294.0534362792969,297.662841796875,297.3717041015625,284.88189697265625,1.0,0.5295804738998413,0.5145961046218872,0.5145961046218872,1.0,1.0,-2.725319623947144,1.026095986366272,1.699223518371582,0.365904688835144,0.881510317325592,0.881510317325592,0.0,144.09129333496094,154.0,54500.90234375,0.0,1820.5587158203125,1.0,279.7962951660156,283.3321228027344,297.0943908691406,300.672607421875,293.1499938964844,293.1499938964844,279.75,36114.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560581207275391,1.0,0.0,0.0,3.6945977210998535,3.694622278213501,9.108096037380164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3232421875,0.0,1584.220458984375,1895.4371337890625,0.0,2992.04150390625,0.913268744945526,1.0,0.0,3.0,1.0,0.0
17832960,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9040172696113586,0.4525211751461029,0.4081499576568603,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8327224254608154,0.3521111309528351,0.3354214429855346,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8488211631774902,0.3739184737205505,0.2632307112216949,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8068070411682129,0.3179804682731628,0.3036049008369446,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7074404358863831,0.2113963216543197,0.9645674228668212,284.9007873535156,284.95001220703125,298.1774597167969,294.0634765625,297.67138671875,297.3658142089844,284.90411376953125,1.0,0.5315157771110535,0.5139856934547424,0.5139856934547424,1.0,1.0,-2.731465578079224,1.0276951789855957,1.703770399093628,0.366113543510437,0.8688036799430847,0.8688036799430847,0.0,145.9102020263672,142.0,54366.79296875,0.0,1838.365966796875,1.0,279.7571105957031,283.3513488769531,297.0951232910156,300.6317443847656,293.1499938964844,293.1499938964844,280.04998779296875,38413.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590834140777588,1.0,0.0,0.0,3.6123030185699454,3.612327098846436,8.706861081009265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.85693359375,0.0,1509.50244140625,1895.4371337890625,0.0,3020.40869140625,0.8988068699836731,1.0,0.0,3.0,1.0,0.0
17833020,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9132754802703856,0.4563375413417816,0.4110699892044067,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8403111696243286,0.3554244041442871,0.3381719291210174,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8553820252418518,0.3754898011684418,0.2640168666839599,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.813688337802887,0.3199668824672699,0.3051319718360901,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7133046388626099,0.2124185562133789,0.9677908420562744,285.03033447265625,284.95001220703125,298.24188232421875,294.0828552246094,297.69683837890625,297.3682861328125,285.0284729003906,1.0,0.5308437347412109,0.5127647519111633,0.5127647519111633,1.0,1.0,-2.7449331283569336,1.0313503742218018,1.7135826349258425,0.3666556179523468,0.9887462854385376,0.9887462854385376,0.0,142.80531311035156,130.0,54023.1171875,0.0,1844.4666748046875,1.0,280.0430908203125,283.4816589355469,297.06402587890625,300.51031494140625,293.1499938964844,293.1499938964844,279.75,32475.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851410448551178,1.0,0.0,0.0,3.7577314376831055,3.757755756378174,9.422035986972332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.314453125,0.0,1629.20849609375,1895.4371337890625,0.0,2948.483154296875,0.9268761277198792,1.0,0.0,3.0,1.0,0.0
17833080,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9132754802703856,0.4563375413417816,0.4110699892044067,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8403111696243286,0.3554244041442871,0.3381719291210174,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8553820252418518,0.3754898011684418,0.2640168666839599,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.813688337802887,0.3199668824672699,0.3051319718360901,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7133046388626099,0.2124185562133789,0.9677908420562744,285.03033447265625,284.95001220703125,298.24188232421875,294.0828552246094,297.69683837890625,297.3682861328125,285.0284729003906,1.0,0.5308437347412109,0.5127647519111633,0.5127647519111633,1.0,1.0,-2.7449331283569336,1.0313503742218018,1.7135826349258425,0.3666556179523468,0.9887462854385376,0.9887462854385376,0.0,142.80531311035156,130.0,54023.1171875,0.0,1844.4666748046875,1.0,280.0430908203125,283.4816589355469,297.06402587890625,300.51031494140625,293.1499938964844,293.1499938964844,279.75,32475.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851410448551178,1.0,0.0,0.0,3.7577314376831055,3.757755756378174,9.422035986972332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.314453125,0.0,1629.20849609375,1895.4371337890625,0.0,2948.483154296875,0.9268761277198792,1.0,0.0,3.0,1.0,0.0
