time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9304989576339722,0.4588314592838287,0.4133963882923126,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8538554906845093,0.3581129610538482,0.3406388759613037,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8681151866912842,0.3762546181678772,0.2645448744297027,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.825749933719635,0.3213675022125244,0.3063778877258301,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7236319184303284,0.2130605578422546,0.9700374007225036,284.89276123046875,284.95001220703125,298.3043518066406,294.10125732421875,297.7145080566406,297.3597717285156,284.8958740234375,1.0,0.5277649164199829,0.511543869972229,0.511543869972229,1.0,1.0,-2.7555360794067383,1.033751130104065,1.721785068511963,0.3667705059051513,0.8786427974700928,0.8786427974700928,0.0,136.19378662109375,118.0,54936.8359375,0.0,1829.70751953125,1.0,279.7565002441406,283.32879638671875,297.1322937011719,300.7071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617120981216431,1.0,0.0,0.0,3.672476530075073,3.6725013256073,8.999354577099439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.29443359375,0.0,1577.322998046875,1895.4371337890625,0.0,3045.063232421875,0.9121068716049194,1.0,0.0,3.0,1.0,0.0
17833200,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9304989576339722,0.4588314592838287,0.4133963882923126,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8538554906845093,0.3581129610538482,0.3406388759613037,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8681151866912842,0.3762546181678772,0.2645448744297027,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.825749933719635,0.3213675022125244,0.3063778877258301,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7236319184303284,0.2130605578422546,0.9700374007225036,284.89276123046875,284.95001220703125,298.3043518066406,294.10125732421875,297.7145080566406,297.3597717285156,284.8958740234375,1.0,0.5277649164199829,0.511543869972229,0.511543869972229,1.0,1.0,-2.7555360794067383,1.033751130104065,1.721785068511963,0.3667705059051513,0.8786427974700928,0.8786427974700928,0.0,136.19378662109375,118.0,54936.8359375,0.0,1829.70751953125,1.0,279.7565002441406,283.32879638671875,297.1322937011719,300.7071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617120981216431,1.0,0.0,0.0,3.672476530075073,3.6725013256073,8.999354577099439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.29443359375,0.0,1577.322998046875,1895.4371337890625,0.0,3045.063232421875,0.9121068716049194,1.0,0.0,3.0,1.0,0.0
17833260,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.955666720867157,0.4626205861568451,0.4160439670085907,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8744776844978333,0.3614994883537292,0.3432034254074096,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8879903554916382,0.377858430147171,0.2651640772819519,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8436594605445862,0.3233703970909118,0.3076671361923218,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7386780977249146,0.2141003012657165,0.9721542596817015,285.0297241210937,284.95001220703125,298.3645324707031,294.1185607910156,297.7388000488281,297.3631896972656,285.0281066894531,1.0,0.5232163667678833,0.5103942155838013,0.5103942155838013,1.0,1.0,-2.7666327953338623,1.036475658416748,1.7301571369171145,0.366880714893341,1.0,1.0,0.0,127.08270263671876,106.0,54480.125,0.0,1803.788818359375,1.0,280.04345703125,283.4686889648437,297.0978698730469,300.5745849609375,293.1499938964844,293.1499938964844,279.75,32755.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536286354064941,1.0,0.0,0.0,3.8038887977600098,3.803913831710816,9.654925179347629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9990234375,0.0,1685.9091796875,1895.4371337890625,0.0,2969.268310546875,0.9375211000442504,1.0,0.0,3.0,1.0,0.0
17833320,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.955666720867157,0.4626205861568451,0.4160439670085907,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8744776844978333,0.3614994883537292,0.3432034254074096,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8879903554916382,0.377858430147171,0.2651640772819519,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8436594605445862,0.3233703970909118,0.3076671361923218,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7386780977249146,0.2141003012657165,0.9721542596817015,285.0297241210937,284.95001220703125,298.3645324707031,294.1185607910156,297.7388000488281,297.3631896972656,285.0281066894531,1.0,0.5232163667678833,0.5103942155838013,0.5103942155838013,1.0,1.0,-2.7666327953338623,1.036475658416748,1.7301571369171145,0.366880714893341,1.0,1.0,0.0,127.08270263671876,106.0,54480.125,0.0,1803.788818359375,1.0,280.04345703125,283.4686889648437,297.0978698730469,300.5745849609375,293.1499938964844,293.1499938964844,279.75,32755.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536286354064941,1.0,0.0,0.0,3.8038887977600098,3.803913831710816,9.654925179347629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9990234375,0.0,1685.9091796875,1895.4371337890625,0.0,2969.268310546875,0.9375211000442504,1.0,0.0,3.0,1.0,0.0
17833380,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9828431606292723,0.4650556147098541,0.4182021617889404,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9012262225151062,0.3642579913139343,0.3456079065799713,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9142681360244752,0.3786607980728149,0.265622615814209,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.867311418056488,0.3247934877872467,0.3088037967681885,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7584819793701172,0.2147698700428009,0.97389954328537,284.8907165527344,284.95001220703125,298.4220886230469,294.1346740722656,297.7548828125,297.35528564453125,284.8932189941406,1.0,0.5178406238555908,0.5092446208000183,0.5092446208000183,1.0,1.0,-2.776141166687012,1.0384875535964966,1.737653732299805,0.3668829798698425,0.8881872892379761,0.8881872892379761,0.0,117.06053924560548,94.0,55403.12890625,0.0,1770.9046630859375,1.0,279.7570495605469,283.3136291503906,297.1634216308594,300.7679748535156,293.1499938964844,293.1499938964844,280.04998779296875,38454.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635328412055969,1.0,0.0,0.0,3.720486640930176,3.720511674880981,9.236188702743676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.67578125,0.0,1631.7330322265625,1895.4371337890625,0.0,3062.142578125,0.9227837324142456,1.0,0.0,3.0,1.0,0.0
17833440,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9828431606292723,0.4650556147098541,0.4182021617889404,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9012262225151062,0.3642579913139343,0.3456079065799713,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9142681360244752,0.3786607980728149,0.265622615814209,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.867311418056488,0.3247934877872467,0.3088037967681885,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7584819793701172,0.2147698700428009,0.97389954328537,284.8907165527344,284.95001220703125,298.4220886230469,294.1346740722656,297.7548828125,297.35528564453125,284.8932189941406,1.0,0.5178406238555908,0.5092446208000183,0.5092446208000183,1.0,1.0,-2.776141166687012,1.0384875535964966,1.737653732299805,0.3668829798698425,0.8881872892379761,0.8881872892379761,0.0,117.06053924560548,94.0,55403.12890625,0.0,1770.9046630859375,1.0,279.7570495605469,283.3136291503906,297.1634216308594,300.7679748535156,293.1499938964844,293.1499938964844,280.04998779296875,38454.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635328412055969,1.0,0.0,0.0,3.720486640930176,3.720511674880981,9.236188702743676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.67578125,0.0,1631.7330322265625,1895.4371337890625,0.0,3062.142578125,0.9227837324142456,1.0,0.0,3.0,1.0,0.0
17833500,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9962928295135498,0.4667945802211761,0.4192172586917877,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9184440970420836,0.3658871650695801,0.3467363715171814,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9317878484725952,0.3793616890907287,0.2657820582389831,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8820896744728088,0.3257140219211578,0.3092884421348572,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7709251046180725,0.2152290642261505,0.9744061827659608,285.0284729003906,284.95001220703125,298.4497985839844,294.14227294921875,297.7653503417969,297.3558044433594,285.0337829589844,1.0,0.5148754715919495,0.5086697936058044,0.5086697936058044,1.0,1.0,-2.7800962924957275,1.0391613245010376,1.74093496799469,0.3666231632232666,0.9821123480796814,0.9821123480796814,0.0,111.75900268554688,94.0,54642.97265625,0.0,1751.7921142578125,1.0,280.0038757324219,283.4649658203125,297.1122436523437,300.563720703125,293.1499938964844,293.1499938964844,280.04998779296875,34139.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573701977729797,1.0,0.0,0.0,3.763807773590088,3.7638325691223145,9.452531912756968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3115234375,0.0,1649.1519775390625,1895.4371337890625,0.0,3004.343505859375,0.9313352704048156,1.0,0.0,3.0,1.0,0.0
17833560,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4696576297283172,0.4139378666877746,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9301563501358032,0.3676494359970093,0.3482668995857239,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9426462650299072,0.3802297711372375,0.2662863731384277,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8914856910705566,0.3267527818679809,0.3101418316364288,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7788236737251282,0.2157693803310394,0.97625470161438,285.0226135253906,284.95001220703125,298.4767150878906,294.1495361328125,297.779296875,297.36285400390625,285.0184936523437,1.0,0.5111140012741089,0.5081032514572144,0.5081032514572144,1.0,1.0,-2.768730401992798,1.0333329439163208,1.735397458076477,0.3640973269939422,1.0,1.0,0.0,108.3670883178711,82.0,54644.3984375,0.0,1725.3016357421875,1.0,280.04351806640625,283.4510803222656,297.127685546875,300.6264038085937,293.1499938964844,293.1499938964844,279.75,33164.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553158640861511,1.0,0.0,0.0,3.837590217590332,3.837615489959717,9.826762834563851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3369140625,0.0,1729.7554931640625,1895.4371337890625,0.0,2985.083251953125,0.9453852772712708,1.0,0.0,3.0,1.0,0.0
17833620,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.4758173823356628,0.3888946771621704,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9543648362159728,0.3696787655353546,0.3501984179019928,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9646539092063904,0.380742609500885,0.2667053043842315,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9122035503387452,0.3277430236339569,0.3110751509666443,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7961061596870422,0.2162298560142517,0.9779039025306702,284.8534545898437,284.95001220703125,298.5160827636719,294.159912109375,297.8044128417969,297.3807678222656,284.85595703125,1.0,0.5047990679740906,0.5072420835494995,0.5072420835494995,1.0,1.0,-2.755311250686645,1.0261794328689575,1.7291316986083984,0.3603091239929199,0.8748210072517395,0.8748210072517395,0.0,101.85511779785156,82.0,55174.32421875,0.0,1668.064697265625,1.0,279.7667541503906,283.2776794433594,297.19219970703125,300.812255859375,293.1499938964844,293.1499938964844,279.75,39547.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634807467460632,1.0,0.0,0.0,3.752398014068604,3.7524237632751465,9.395309916726546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.466796875,0.0,1677.3944091796875,1895.4371337890625,0.0,3061.653564453125,0.9294546842575072,1.0,0.0,3.0,1.0,0.0
17833680,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.4783421754837036,0.3819273114204407,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.960957646369934,0.3702750504016876,0.3506784737110138,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9704639911651612,0.3808495998382568,0.2667177319526672,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9186993837356568,0.328007310628891,0.3112490773200989,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8011034727096558,0.2163414657115936,0.9780648946762084,284.8689880371094,284.95001220703125,298.5281066894531,294.1629943847656,297.8138732910156,297.3891906738281,284.8710327148437,1.0,0.5025134682655334,0.5069701671600342,0.5069701671600342,1.0,1.0,-2.7479324340820312,1.022598385810852,1.7253339290618896,0.3585525751113891,0.8709853887557983,0.8709853887557983,0.0,99.95975494384766,102.0,54964.45703125,0.0,1648.3521728515625,1.0,279.7572326660156,283.29351806640625,297.1824645996094,300.7741394042969,293.1499938964844,293.1499938964844,280.04998779296875,39789.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634722828865051,1.0,0.0,0.0,3.7123734951019287,3.7123987674713135,9.195949814966298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.6767578125,0.0,1632.514892578125,1895.4371337890625,0.0,3061.57421875,0.9215400218963624,1.0,0.0,3.0,1.0,0.0
17833740,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4891133308410644,0.3785066306591034,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.966630220413208,0.3737155497074127,0.3535984754562378,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9742064476013184,0.3824148178100586,0.2675373554229736,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9236900806427002,0.3299638032913208,0.3128048181533813,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.804686427116394,0.2174755781888961,0.9820228219032288,285.020263671875,284.95001220703125,298.5758972167969,294.175048828125,297.8573913574219,297.4312438964844,285.0196228027344,1.0,0.5040550827980042,0.505837082862854,0.505837082862854,1.0,1.0,-2.754888772964477,1.023621678352356,1.7312670946121216,0.3573201596736908,0.9907196760177612,0.9907196760177612,0.0,99.44426727294922,122.0,54349.12890625,0.0,1656.1614990234375,1.0,280.0435791015625,283.4513854980469,297.1422119140625,300.6111755371094,293.1499938964844,293.1499938964844,279.75,33385.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527206778526306,1.0,0.0,0.0,3.812724113464356,3.812749147415161,9.699828069642535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.63671875,0.0,1701.421142578125,1895.4371337890625,0.0,2960.759765625,0.93997061252594,1.0,0.0,3.0,1.0,0.0
17833800,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4891133308410644,0.3785066306591034,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.966630220413208,0.3737155497074127,0.3535984754562378,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9742064476013184,0.3824148178100586,0.2675373554229736,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9236900806427002,0.3299638032913208,0.3128048181533813,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.804686427116394,0.2174755781888961,0.9820228219032288,285.020263671875,284.95001220703125,298.5758972167969,294.175048828125,297.8573913574219,297.4312438964844,285.0196228027344,1.0,0.5040550827980042,0.505837082862854,0.505837082862854,1.0,1.0,-2.754888772964477,1.023621678352356,1.7312670946121216,0.3573201596736908,0.9907196760177612,0.9907196760177612,0.0,99.44426727294922,122.0,54349.12890625,0.0,1656.1614990234375,1.0,280.0435791015625,283.4513854980469,297.1422119140625,300.6111755371094,293.1499938964844,293.1499938964844,279.75,33385.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527206778526306,1.0,0.0,0.0,3.812724113464356,3.812749147415161,9.699828069642535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.63671875,0.0,1701.421142578125,1895.4371337890625,0.0,2960.759765625,0.93997061252594,1.0,0.0,3.0,1.0,0.0
17833860,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.4935276508331299,0.3960630297660827,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9543851613998412,0.3765926659107208,0.3566746115684509,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9607627987861632,0.383265882730484,0.2684395015239715,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9097468256950378,0.3314093649387359,0.3145211338996887,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7936747074127197,0.2182788550853729,0.9870944023132324,284.9066467285156,284.95001220703125,298.61981201171875,294.1855163574219,297.8720397949219,297.4284362792969,284.9105834960937,1.0,0.5126214623451233,0.5052422881126404,0.5052422881126404,1.0,1.0,-2.7889151573181152,1.0368494987487793,1.7520655393600464,0.3622929751873016,0.898167073726654,0.898167073726654,0.0,104.89143371582033,142.0,55654.53515625,0.0,1732.556396484375,1.0,279.7561340332031,283.3148193359375,297.2128601074219,300.8222045898437,293.1499938964844,293.1499938964844,280.04998779296875,38139.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621386885643005,1.0,0.0,0.0,3.7341597080230713,3.734184741973877,9.304200148108066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8525390625,0.0,1645.2093505859375,1895.4371337890625,0.0,3049.064697265625,0.9258332848548888,1.0,0.0,3.0,1.0,0.0
17833920,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.4935276508331299,0.3960630297660827,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9543851613998412,0.3765926659107208,0.3566746115684509,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9607627987861632,0.383265882730484,0.2684395015239715,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9097468256950378,0.3314093649387359,0.3145211338996887,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7936747074127197,0.2182788550853729,0.9870944023132324,284.9066467285156,284.95001220703125,298.61981201171875,294.1855163574219,297.8720397949219,297.4284362792969,284.9105834960937,1.0,0.5126214623451233,0.5052422881126404,0.5052422881126404,1.0,1.0,-2.7889151573181152,1.0368494987487793,1.7520655393600464,0.3622929751873016,0.898167073726654,0.898167073726654,0.0,104.89143371582033,142.0,55654.53515625,0.0,1732.556396484375,1.0,279.7561340332031,283.3148193359375,297.2128601074219,300.8222045898437,293.1499938964844,293.1499938964844,280.04998779296875,38139.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621386885643005,1.0,0.0,0.0,3.7341597080230713,3.734184741973877,9.304200148108066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8525390625,0.0,1645.2093505859375,1895.4371337890625,0.0,3049.064697265625,0.9258332848548888,1.0,0.0,3.0,1.0,0.0
17833980,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.4931831061840057,0.4268878698348999,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9310913681983948,0.3801813721656799,0.3600907325744629,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9360320568084716,0.3849698603153229,0.2696159482002258,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8883020877838135,0.3334650993347168,0.3165250718593597,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7750983834266663,0.2193427681922912,0.9926839470863342,285.0860900878906,284.95001220703125,298.6595153808594,294.19439697265625,297.87042236328125,297.4013366699219,285.0881042480469,1.0,0.5261207222938538,0.5046475529670715,0.5046475529670715,1.0,1.0,-2.840602159500122,1.057473063468933,1.7831292152404783,0.370419979095459,1.0,1.0,0.0,114.59880065917967,160.0,55637.0390625,0.0,1858.878662109375,1.0,280.0435485839844,283.4914855957031,297.18280029296875,300.72216796875,293.1499938964844,293.1499938964844,279.75,33468.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559912443161011,1.0,0.0,0.0,3.8540780544281006,3.854103565216065,9.911383358485182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.962890625,0.0,1752.2879638671875,1895.4371337890625,0.0,2991.414794921875,0.9492534399032592,1.0,0.0,3.0,1.0,0.0
17834040,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.4931831061840057,0.4268878698348999,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9310913681983948,0.3801813721656799,0.3600907325744629,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9360320568084716,0.3849698603153229,0.2696159482002258,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8883020877838135,0.3334650993347168,0.3165250718593597,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7750983834266663,0.2193427681922912,0.9926839470863342,285.0860900878906,284.95001220703125,298.6595153808594,294.19439697265625,297.87042236328125,297.4013366699219,285.0881042480469,1.0,0.5261207222938538,0.5046475529670715,0.5046475529670715,1.0,1.0,-2.840602159500122,1.057473063468933,1.7831292152404783,0.370419979095459,1.0,1.0,0.0,114.59880065917967,160.0,55637.0390625,0.0,1858.878662109375,1.0,280.0435485839844,283.4914855957031,297.18280029296875,300.72216796875,293.1499938964844,293.1499938964844,279.75,33468.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559912443161011,1.0,0.0,0.0,3.8540780544281006,3.854103565216065,9.911383358485182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.962890625,0.0,1752.2879638671875,1895.4371337890625,0.0,2991.414794921875,0.9492534399032592,1.0,0.0,3.0,1.0,0.0
17834100,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9981825947761536,0.4908655881881714,0.4428584277629852,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.917011260986328,0.381775438785553,0.3619629144668579,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9209667444229126,0.3855900168418884,0.2703457176685333,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.876038134098053,0.3343223035335541,0.3176850378513336,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7644410133361816,0.2197168916463852,0.9958755373954772,284.9622802734375,284.95001220703125,298.6776733398437,294.1981811523437,297.861572265625,297.3759765625,284.9541931152344,1.0,0.5338526964187622,0.5043501257896423,0.5043501257896423,1.0,1.0,-2.8687760829925537,1.0686968564987185,1.800079107284546,0.3752322793006897,0.9815120100975036,0.9815120100975036,0.0,120.85289001464844,160.0,57238.14453125,0.0,1933.845458984375,1.0,279.7926025390625,283.3308410644531,297.2491760253906,300.98583984375,293.1499938964844,293.1499938964844,279.75,34251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644185662269592,1.0,0.0,0.0,3.883696794509888,3.8837227821350098,1.0064308071378036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5341796875,0.0,1795.118408203125,1895.4371337890625,0.0,3070.451171875,0.9562650918960572,1.0,0.0,3.0,1.0,0.0
17834160,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.976045548915863,0.4888669848442077,0.4410892128944397,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8933022618293762,0.3829422891139984,0.3636150360107422,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8959214091300964,0.3857226371765136,0.2708636522293091,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8545098900794983,0.3347795605659485,0.3186627328395843,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7459955215454102,0.2197455614805221,0.9985312819480896,284.923828125,284.95001220703125,298.69464111328125,294.2015380859375,297.8514404296875,297.35064697265625,284.92388916015625,1.0,0.5407609343528748,0.5033104419708252,0.5033104419708252,1.0,1.0,-2.873063087463379,1.068644404411316,1.804418683052063,0.3746317625045776,0.9509963393211364,0.9509963393211364,0.0,131.0209503173828,178.0,57316.984375,0.0,1990.981689453125,1.0,279.7559509277344,283.2977294921875,297.2485046386719,300.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,36096.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692528009414673,1.0,0.0,0.0,3.868230819702149,3.8682570457458496,9.98431005427847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4072265625,0.0,1790.550537109375,1895.4371337890625,0.0,3115.80126953125,0.953993797302246,1.0,0.0,3.0,1.0,0.0
17834220,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.93358314037323,0.488115131855011,0.4402652382850647,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8589608669281006,0.3849678039550781,0.3663235604763031,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.859839141368866,0.3856507241725921,0.2714070379734039,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8229721784591675,0.3353784382343292,0.3200398087501526,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7184901237487793,0.2195008844137191,1.0013434886932373,284.8724670410156,284.95001220703125,298.72491455078125,294.2069091796875,297.8439025878906,297.3230895996094,284.87646484375,1.0,0.5540502667427063,0.5012309551239014,0.5012309551239014,1.0,1.0,-2.881017208099365,1.0681586265563965,1.8128587007522583,0.3723050653934479,0.8525973558425903,0.8525973558425903,0.0,150.70623779296875,196.0,57588.19140625,0.0,2100.760009765625,1.0,279.4568786621094,283.23291015625,297.23388671875,300.9948425292969,293.1499938964844,293.1499938964844,279.75,41151.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776581883430481,1.0,0.0,0.0,3.640947341918945,3.640972137451172,8.845493653097947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.970703125,0.0,1561.570556640625,1895.4371337890625,0.0,3194.63037109375,0.9079021215438844,1.0,0.0,3.0,1.0,0.0
17834280,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.93358314037323,0.488115131855011,0.4402652382850647,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8589608669281006,0.3849678039550781,0.3663235604763031,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.859839141368866,0.3856507241725921,0.2714070379734039,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8229721784591675,0.3353784382343292,0.3200398087501526,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7184901237487793,0.2195008844137191,1.0013434886932373,284.8724670410156,284.95001220703125,298.72491455078125,294.2069091796875,297.8439025878906,297.3230895996094,284.87646484375,1.0,0.5540502667427063,0.5012309551239014,0.5012309551239014,1.0,1.0,-2.881017208099365,1.0681586265563965,1.8128587007522583,0.3723050653934479,0.8525973558425903,0.8525973558425903,0.0,150.70623779296875,196.0,57588.19140625,0.0,2100.760009765625,1.0,279.4568786621094,283.23291015625,297.23388671875,300.9948425292969,293.1499938964844,293.1499938964844,279.75,41151.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776581883430481,1.0,0.0,0.0,3.640947341918945,3.640972137451172,8.845493653097947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.970703125,0.0,1561.570556640625,1895.4371337890625,0.0,3194.63037109375,0.9079021215438844,1.0,0.0,3.0,1.0,0.0
17834340,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.903842270374298,0.4905679821968078,0.4425792098045349,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8368097543716431,0.3880610764026642,0.3696695864200592,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8363285064697266,0.3868613243103027,0.2725354731082916,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8005210161209106,0.3369126617908478,0.3219459652900696,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6975358128547668,0.2198930382728576,1.005571961402893,285.0126953125,284.95001220703125,298.75,294.2104187011719,297.8512268066406,297.322265625,285.0116882324219,1.0,0.5671972036361694,0.4991514980792999,0.4991514980792999,1.0,1.0,-2.8965437412261963,1.0707814693450928,1.8257622718811035,0.3711249530315399,0.9653734564781188,0.9653734564781188,0.0,168.9286651611328,184.0,57061.6328125,0.0,2216.96435546875,1.0,279.7431030273437,283.3773498535156,297.1829528808594,300.825927734375,293.1499938964844,293.1499938964844,279.45001220703125,33576.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678823709487915,1.0,0.0,0.0,3.7539103031158447,3.7539350986480713,9.402884302289748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.71875,0.0,1633.2237548828125,1895.4371337890625,0.0,3102.9453125,0.9267861843109132,1.0,0.0,3.0,1.0,0.0
17834400,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.903842270374298,0.4905679821968078,0.4425792098045349,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8368097543716431,0.3880610764026642,0.3696695864200592,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8363285064697266,0.3868613243103027,0.2725354731082916,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8005210161209106,0.3369126617908478,0.3219459652900696,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6975358128547668,0.2198930382728576,1.005571961402893,285.0126953125,284.95001220703125,298.75,294.2104187011719,297.8512268066406,297.322265625,285.0116882324219,1.0,0.5671972036361694,0.4991514980792999,0.4991514980792999,1.0,1.0,-2.8965437412261963,1.0707814693450928,1.8257622718811035,0.3711249530315399,0.9653734564781188,0.9653734564781188,0.0,168.9286651611328,184.0,57061.6328125,0.0,2216.96435546875,1.0,279.7431030273437,283.3773498535156,297.1829528808594,300.825927734375,293.1499938964844,293.1499938964844,279.45001220703125,33576.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678823709487915,1.0,0.0,0.0,3.7539103031158447,3.7539350986480713,9.402884302289748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.71875,0.0,1633.2237548828125,1895.4371337890625,0.0,3102.9453125,0.9267861843109132,1.0,0.0,3.0,1.0,0.0
17834460,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8971574902534485,0.4917931854724884,0.4442140161991119,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8321210741996765,0.390469491481781,0.3723646104335785,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8303642272949219,0.387266457080841,0.2731644809246063,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7947050929069519,0.3378528952598572,0.323240727186203,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6917394995689392,0.2199340015649795,1.007394790649414,284.90155029296875,284.95001220703125,298.7719421386719,294.2138061523437,297.8515625,297.3114929199219,284.9040832519531,1.0,0.5712345838546753,0.4979002177715301,0.4979002177715301,1.0,1.0,-2.906268119812012,1.072406768798828,1.8338614702224727,0.3706508278846741,0.8695616722106934,0.8695616722106934,0.0,174.8565216064453,172.0,57792.75390625,0.0,2263.15966796875,1.0,279.4569091796875,283.25,297.2351989746094,300.9940795898437,293.1499938964844,293.1499938964844,279.75,38904.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876144528388977,1.0,0.0,0.0,3.639241218566896,3.639265775680542,8.837206451062229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.2080078125,0.0,1542.902587890625,1895.4371337890625,0.0,3180.438720703125,0.9053596258163452,1.0,0.0,3.0,1.0,0.0
17834520,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8971574902534485,0.4917931854724884,0.4442140161991119,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8321210741996765,0.390469491481781,0.3723646104335785,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8303642272949219,0.387266457080841,0.2731644809246063,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7947050929069519,0.3378528952598572,0.323240727186203,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6917394995689392,0.2199340015649795,1.007394790649414,284.90155029296875,284.95001220703125,298.7719421386719,294.2138061523437,297.8515625,297.3114929199219,284.9040832519531,1.0,0.5712345838546753,0.4979002177715301,0.4979002177715301,1.0,1.0,-2.906268119812012,1.072406768798828,1.8338614702224727,0.3706508278846741,0.8695616722106934,0.8695616722106934,0.0,174.8565216064453,172.0,57792.75390625,0.0,2263.15966796875,1.0,279.4569091796875,283.25,297.2351989746094,300.9940795898437,293.1499938964844,293.1499938964844,279.75,38904.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876144528388977,1.0,0.0,0.0,3.639241218566896,3.639265775680542,8.837206451062229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.2080078125,0.0,1542.902587890625,1895.4371337890625,0.0,3180.438720703125,0.9053596258163452,1.0,0.0,3.0,1.0,0.0
17834580,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.902218461036682,0.4943553805351257,0.4460495710372925,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8371343016624451,0.3936092257499695,0.3749781548976898,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8340970873832703,0.3885167241096496,0.2737560272216797,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7990401983261108,0.3394280672073364,0.3244087398052215,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.694999098777771,0.220429852604866,1.0083616971969604,285.0221252441406,284.95001220703125,298.7929992675781,294.2189025878906,297.8593444824219,297.31298828125,285.0203552246094,1.0,0.5707008242607117,0.4966489374637604,0.4966489374637604,1.0,1.0,-2.914889097213745,1.0736294984817505,1.841259717941284,0.3697215616703033,0.9810364246368408,0.9810364246368408,0.0,172.5345916748047,160.0,57267.98046875,0.0,2266.705078125,1.0,279.7431945800781,283.3780212402344,297.1962585449219,300.8516540527344,293.1499938964844,293.1499938964844,279.45001220703125,32979.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678714036941528,1.0,0.0,0.0,3.7679872512817374,3.768012046813965,9.473537261328602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.677734375,0.0,1645.108642578125,1895.4371337890625,0.0,3102.842529296875,0.9295213222503662,1.0,0.0,3.0,1.0,0.0
17834640,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.902218461036682,0.4943553805351257,0.4460495710372925,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8371343016624451,0.3936092257499695,0.3749781548976898,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8340970873832703,0.3885167241096496,0.2737560272216797,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7990401983261108,0.3394280672073364,0.3244087398052215,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.694999098777771,0.220429852604866,1.0083616971969604,285.0221252441406,284.95001220703125,298.7929992675781,294.2189025878906,297.8593444824219,297.31298828125,285.0203552246094,1.0,0.5707008242607117,0.4966489374637604,0.4966489374637604,1.0,1.0,-2.914889097213745,1.0736294984817505,1.841259717941284,0.3697215616703033,0.9810364246368408,0.9810364246368408,0.0,172.5345916748047,160.0,57267.98046875,0.0,2266.705078125,1.0,279.7431945800781,283.3780212402344,297.1962585449219,300.8516540527344,293.1499938964844,293.1499938964844,279.45001220703125,32979.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678714036941528,1.0,0.0,0.0,3.7679872512817374,3.768012046813965,9.473537261328602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.677734375,0.0,1645.108642578125,1895.4371337890625,0.0,3102.842529296875,0.9295213222503662,1.0,0.0,3.0,1.0,0.0
17834700,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.907395601272583,0.4950472712516784,0.4469040632247925,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8418391942977905,0.394922524690628,0.3762823343276977,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8381335735321045,0.3888391256332397,0.274056077003479,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.803470253944397,0.34000164270401,0.324993222951889,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6986793875694275,0.2205667197704315,1.0088952779769895,284.8798828125,284.95001220703125,298.80322265625,294.2220764160156,297.8602600097656,297.3093566894531,284.8745422363281,1.0,0.5694191455841064,0.4960232973098755,0.4960232973098755,1.0,1.0,-2.919195413589477,1.0742191076278689,1.8449763059616089,0.3693461120128631,0.8880637884140015,0.8880637884140015,0.0,169.65541076660156,160.0,58273.73046875,0.0,2259.911865234375,1.0,279.49493408203125,283.2157287597656,297.2570495605469,301.08258056640625,293.1499938964844,293.1499938964844,279.45001220703125,36724.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744843602180481,1.0,0.0,0.0,3.752322673797608,3.752347946166992,9.394932476425312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.791015625,0.0,1655.5863037109375,1895.4371337890625,0.0,3164.87109375,0.926666498184204,1.0,0.0,3.0,1.0,0.0
17834760,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9130632877349854,0.4954866766929626,0.4471931457519531,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8468762040138245,0.3960623145103454,0.3772523105144501,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8424316644668579,0.3889540433883667,0.2740669846534729,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8081415891647339,0.3404116928577423,0.3252798318862915,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7025917172431946,0.2205831408500671,1.0084731578826904,284.8946533203125,284.95001220703125,298.8132629394531,294.2256164550781,297.85943603515625,297.3031005859375,284.8974609375,1.0,0.5675252079963684,0.4953735470771789,0.4953735470771789,1.0,1.0,-2.920562505722046,1.0735487937927246,1.847013592720032,0.3683768212795257,0.8747960329055786,0.8747960329055786,0.0,166.35208129882812,148.0,58016.8125,0.0,2245.852783203125,1.0,279.45672607421875,283.2369689941406,297.249755859375,301.02398681640625,293.1499938964844,293.1499938964844,279.75,38811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766509294509888,1.0,0.0,0.0,3.665190935134888,3.665215492248535,8.963682489593339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.177734375,0.0,1571.255859375,1895.4371337890625,0.0,3185.18701171875,0.9108530879020692,1.0,0.0,3.0,1.0,0.0
17834820,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.927704095840454,0.4975790977478027,0.4483681321144104,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8589937090873718,0.3987435400485992,0.3792161047458648,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8532308340072632,0.3900310099124908,0.2743748724460602,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8188799023628235,0.3417673408985138,0.3260292708873749,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7121022343635559,0.2210687696933746,1.008459210395813,285.0260009765625,284.95001220703125,298.8296813964844,294.2324523925781,297.8657531738281,297.304931640625,285.024169921875,1.0,0.5636323094367981,0.4942819476127624,0.4942819476127624,1.0,1.0,-2.9255824089050293,1.0735515356063845,1.852030873298645,0.3670168220996856,0.982856273651123,0.982856273651123,0.0,158.96185302734375,148.0,57384.671875,0.0,2217.76171875,1.0,279.73736572265625,283.3764953613281,297.2031555175781,300.856689453125,293.1499938964844,293.1499938964844,279.75,33020.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684908151626587,1.0,0.0,0.0,3.770483732223511,3.770508289337158,9.486093404120766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7978515625,0.0,1648.3602294921875,1895.4371337890625,0.0,3108.6533203125,0.9303440451622008,1.0,0.0,3.0,1.0,0.0
17834880,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9312074184417723,0.4979729056358337,0.4486925303936004,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8618638515472412,0.399271160364151,0.3796571493148803,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8558399677276611,0.3902556896209717,0.2744918167591095,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8213411569595337,0.3420438468456268,0.326231449842453,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7142682075500488,0.2211813628673553,1.008656620979309,285.0194396972656,284.95001220703125,298.8327331542969,294.2338562011719,297.86700439453125,297.305419921875,285.01776123046875,1.0,0.5628398060798645,0.4940740168094635,0.4940740168094635,1.0,1.0,-2.9271240234375,1.0737897157669067,1.853334188461304,0.3668751716613769,0.986225426197052,0.986225426197052,0.0,157.3490753173828,136.0,57448.10546875,0.0,2212.389892578125,1.0,279.7433776855469,283.3699951171875,297.21112060546875,300.8780822753906,293.1499938964844,293.1499938964844,279.45001220703125,33080.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683196902275085,1.0,0.0,0.0,3.788217782974243,3.7882425785064697,9.575537660566624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.77734375,0.0,1669.77490234375,1895.4371337890625,0.0,3107.0478515625,0.934161901473999,1.0,0.0,3.0,1.0,0.0
17834940,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.952645778656006,0.499019980430603,0.4496308863162994,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8805195689201355,0.4017861485481262,0.3818481564521789,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8727337121963501,0.3907494843006134,0.2747360169887543,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8369234800338745,0.3430823683738708,0.3270111680030823,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7274225354194641,0.2214236706495285,1.008493423461914,284.8918151855469,284.95001220703125,298.8515319824219,294.2435302734375,297.866943359375,297.2963562011719,284.8945617675781,1.0,0.5573034882545471,0.492774486541748,0.492774486541748,1.0,1.0,-2.931929588317871,1.0732656717300415,1.85866379737854,0.3652272224426269,0.8780030608177185,0.8780030608177185,0.0,147.38320922851562,124.0,58205.91796875,0.0,2170.912109375,1.0,279.4563903808594,283.22882080078125,297.2668762207031,301.0521240234375,293.1499938964844,293.1499938964844,279.75,38869.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769287467002869,1.0,0.0,0.0,3.684751272201538,3.6847760677337646,9.059612580131216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5390625,0.0,1593.849365234375,1895.4371337890625,0.0,3187.791748046875,0.9151710867881776,1.0,0.0,3.0,1.0,0.0
