time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.952645778656006,0.499019980430603,0.4496308863162994,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8805195689201355,0.4017861485481262,0.3818481564521789,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8727337121963501,0.3907494843006134,0.2747360169887543,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8369234800338745,0.3430823683738708,0.3270111680030823,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7274225354194641,0.2214236706495285,1.008493423461914,284.8918151855469,284.95001220703125,298.8515319824219,294.2435302734375,297.866943359375,297.2963562011719,284.8945617675781,1.0,0.5573034882545471,0.492774486541748,0.492774486541748,1.0,1.0,-2.931929588317871,1.0732656717300415,1.85866379737854,0.3652272224426269,0.8780030608177185,0.8780030608177185,0.0,147.38320922851562,124.0,58205.91796875,0.0,2170.912109375,1.0,279.4563903808594,283.22882080078125,297.2668762207031,301.0521240234375,293.1499938964844,293.1499938964844,279.75,38869.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769287467002869,1.0,0.0,0.0,3.684751272201538,3.6847760677337646,9.059612580131216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5390625,0.0,1593.849365234375,1895.4371337890625,0.0,3187.791748046875,0.9151710867881776,1.0,0.0,3.0,1.0,0.0
17835060,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9775967001914978,0.5014263987541199,0.45097416639328,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9051229953765868,0.4050568342208862,0.3842252790927887,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.895509660243988,0.3921047449111938,0.2751352787017822,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8577733039855957,0.34476438164711,0.3279255628585815,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7443609237670898,0.2220925688743591,1.0086116790771484,285.01983642578125,284.95001220703125,298.86968994140625,294.2545166015625,297.8743896484375,297.2992248535156,285.0182189941406,1.0,0.5512539744377136,0.4915730357170105,0.4915730357170105,1.0,1.0,-2.93811559677124,1.0734978914260864,1.8646177053451536,0.3637417256832123,0.990828275680542,0.990828275680542,0.0,136.2422637939453,112.0,57620.015625,0.0,2125.778076171875,1.0,279.74346923828125,283.3656921386719,297.2310485839844,300.9081115722656,293.1499938964844,293.1499938964844,279.45001220703125,33149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684391975402832,1.0,0.0,0.0,3.804042339324951,3.804067373275757,9.6557050710544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.51953125,0.0,1689.1663818359375,1895.4371337890625,0.0,3108.168701171875,0.93779456615448,1.0,0.0,3.0,1.0,0.0
17835120,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9775967001914978,0.5014263987541199,0.45097416639328,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9051229953765868,0.4050568342208862,0.3842252790927887,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.895509660243988,0.3921047449111938,0.2751352787017822,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8577733039855957,0.34476438164711,0.3279255628585815,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7443609237670898,0.2220925688743591,1.0086116790771484,285.01983642578125,284.95001220703125,298.86968994140625,294.2545166015625,297.8743896484375,297.2992248535156,285.0182189941406,1.0,0.5512539744377136,0.4915730357170105,0.4915730357170105,1.0,1.0,-2.93811559677124,1.0734978914260864,1.8646177053451536,0.3637417256832123,0.990828275680542,0.990828275680542,0.0,136.2422637939453,112.0,57620.015625,0.0,2125.778076171875,1.0,279.74346923828125,283.3656921386719,297.2310485839844,300.9081115722656,293.1499938964844,293.1499938964844,279.45001220703125,33149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684391975402832,1.0,0.0,0.0,3.804042339324951,3.804067373275757,9.6557050710544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.51953125,0.0,1689.1663818359375,1895.4371337890625,0.0,3108.168701171875,0.93779456615448,1.0,0.0,3.0,1.0,0.0
17835180,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.502393364906311,0.4505636096000671,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9366738796234132,0.4076003730297088,0.3864213824272156,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.923742949962616,0.3926280438899994,0.2753827273845672,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8830341100692749,0.3458279073238373,0.3287049233913421,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7649298906326294,0.2223805040121078,1.0085340738296509,284.890625,284.95001220703125,298.8872375488281,294.2667236328125,297.8741760253906,297.2906799316406,284.8930969238281,1.0,0.5448480844497681,0.4903715848922729,0.4903715848922729,1.0,1.0,-2.9413177967071533,1.0724529027938845,1.868864893913269,0.3621061742305755,0.8815600872039795,0.8815600872039795,0.0,125.33167266845705,100.0,58393.453125,0.0,2076.598388671875,1.0,279.4562683105469,283.22271728515625,297.2897644042969,301.0867004394531,293.1499938964844,293.1499938964844,279.75,38845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769767880439758,1.0,0.0,0.0,3.702856540679932,3.702881574630737,9.148861295216192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0625,0.0,1614.3729248046875,1895.4371337890625,0.0,3188.241943359375,0.919157087802887,1.0,0.0,3.0,1.0,0.0
17835240,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.502393364906311,0.4505636096000671,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9366738796234132,0.4076003730297088,0.3864213824272156,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.923742949962616,0.3926280438899994,0.2753827273845672,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8830341100692749,0.3458279073238373,0.3287049233913421,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7649298906326294,0.2223805040121078,1.0085340738296509,284.890625,284.95001220703125,298.8872375488281,294.2667236328125,297.8741760253906,297.2906799316406,284.8930969238281,1.0,0.5448480844497681,0.4903715848922729,0.4903715848922729,1.0,1.0,-2.9413177967071533,1.0724529027938845,1.868864893913269,0.3621061742305755,0.8815600872039795,0.8815600872039795,0.0,125.33167266845705,100.0,58393.453125,0.0,2076.598388671875,1.0,279.4562683105469,283.22271728515625,297.2897644042969,301.0867004394531,293.1499938964844,293.1499938964844,279.75,38845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769767880439758,1.0,0.0,0.0,3.702856540679932,3.702881574630737,9.148861295216192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0625,0.0,1614.3729248046875,1895.4371337890625,0.0,3188.241943359375,0.919157087802887,1.0,0.0,3.0,1.0,0.0
17835300,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.5045071244239807,0.4387342035770416,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.947631299495697,0.4090946912765503,0.3875243365764618,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9339392781257628,0.3931453227996826,0.2754998207092285,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.891834020614624,0.3465323448181152,0.3290948569774627,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7720816731452942,0.2226088345050811,1.0085290670394895,285.0138854980469,284.95001220703125,298.89581298828125,294.27325439453125,297.87921142578125,297.29498291015625,285.0167236328125,1.0,0.5407831072807312,0.4897708594799042,0.4897708594799042,1.0,1.0,-2.929147481918335,1.066275954246521,1.8628716468811035,0.3589438199996948,0.9642584919929504,0.9642584919929504,0.0,121.53763580322266,100.0,57391.2109375,0.0,2037.019775390625,1.0,279.7032775878906,283.3627014160156,297.2394104003906,300.8726501464844,293.1499938964844,293.1499938964844,279.75,34524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705267310142517,1.0,0.0,0.0,3.741361618041992,3.74138617515564,9.34012405195972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2021484375,0.0,1625.8931884765625,1895.4371337890625,0.0,3127.75146484375,0.9264284372329712,1.0,0.0,3.0,1.0,0.0
17835360,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.5085453391075134,0.4246299564838409,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.960104525089264,0.4107240438461303,0.3888933360576629,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9461248517036438,0.3938213586807251,0.2758455276489258,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9024825096130372,0.3473621606826782,0.3297117054462433,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7808728814125061,0.2229429185390472,1.0092239379882812,284.9982604980469,284.95001220703125,298.9042358398437,294.28009033203125,297.8912048339844,297.3103942871094,284.9956359863281,1.0,0.5363271236419678,0.4892400205135345,0.4892400205135345,1.0,1.0,-2.915830135345459,1.0597741603851318,1.8560559749603271,0.3555693328380584,0.9738561511039734,0.9738561511039734,0.0,117.33599090576172,103.0,57276.0703125,0.0,1993.9061279296875,1.0,279.74334716796875,283.3471069335937,297.25225830078125,300.9201965332031,293.1499938964844,293.1499938964844,279.45001220703125,33769.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677910566329956,1.0,0.0,0.0,3.8015432357788086,3.8015682697296143,9.643021030569798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.462890625,0.0,1691.009521484375,1895.4371337890625,0.0,3102.0888671875,0.9376150965690612,1.0,0.0,3.0,1.0,0.0
17835420,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5170218348503113,0.4081950485706329,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9746578931808472,0.4131458699703216,0.3912131190299988,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.960171103477478,0.3942106664180755,0.2761729955673218,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9165318608283995,0.3483016788959503,0.3306162059307098,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7917391061782837,0.2232019305229187,1.010119080543518,284.8833923339844,284.95001220703125,298.9207458496094,294.2944641113281,297.9144897460937,297.33990478515625,284.886474609375,1.0,0.5317955017089844,0.4881783425807953,0.4881783425807953,1.0,1.0,-2.9013986587524414,1.0518264770507812,1.84957218170166,0.3506432771682739,0.8608345985412598,0.8608345985412598,0.0,112.6188507080078,123.0,57508.3984375,0.0,1946.809326171875,1.0,279.45672607421875,283.2256774902344,297.3043212890625,301.05096435546875,293.1499938964844,293.1499938964844,279.75,39957.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736600279808044,1.0,0.0,0.0,3.643490076065064,3.643514633178711,8.857852549226664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.806640625,0.0,1555.4970703125,1895.4371337890625,0.0,3157.140380859375,0.907137095928192,1.0,0.0,3.0,1.0,0.0
17835480,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5170218348503113,0.4081950485706329,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9746578931808472,0.4131458699703216,0.3912131190299988,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.960171103477478,0.3942106664180755,0.2761729955673218,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9165318608283995,0.3483016788959503,0.3306162059307098,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7917391061782837,0.2232019305229187,1.010119080543518,284.8833923339844,284.95001220703125,298.9207458496094,294.2944641113281,297.9144897460937,297.33990478515625,284.886474609375,1.0,0.5317955017089844,0.4881783425807953,0.4881783425807953,1.0,1.0,-2.9013986587524414,1.0518264770507812,1.84957218170166,0.3506432771682739,0.8608345985412598,0.8608345985412598,0.0,112.6188507080078,123.0,57508.3984375,0.0,1946.809326171875,1.0,279.45672607421875,283.2256774902344,297.3043212890625,301.05096435546875,293.1499938964844,293.1499938964844,279.75,39957.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736600279808044,1.0,0.0,0.0,3.643490076065064,3.643514633178711,8.857852549226664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.806640625,0.0,1555.4970703125,1895.4371337890625,0.0,3157.140380859375,0.907137095928192,1.0,0.0,3.0,1.0,0.0
17835540,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.523999810218811,0.4140123128890991,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9725900888442992,0.416471004486084,0.3941269516944885,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.956346869468689,0.3955990374088287,0.2769582271575928,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9131096601486206,0.3500066995620727,0.3320424854755401,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7887341380119324,0.2240190804004669,1.0132222175598145,285.0231018066406,284.95001220703125,298.93682861328125,294.3097839355469,297.9354858398437,297.3648376464844,285.0224304199219,1.0,0.5360798239707947,0.487116664648056,0.487116664648056,1.0,1.0,-2.918242216110229,1.0567079782485962,1.8615343570709229,0.3507415354251861,0.978953182697296,0.978953182697296,0.0,114.73202514648438,143.0,57131.84375,0.0,1985.0030517578125,1.0,279.7431640625,283.3705749511719,297.2781677246094,300.9163513183594,293.1499938964844,293.1499938964844,279.45001220703125,33130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633228540420532,1.0,0.0,0.0,3.765346765518189,3.765371322631836,9.460263754590414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.8291015625,0.0,1643.173828125,1895.4371337890625,0.0,3060.1728515625,0.929102659225464,1.0,0.0,3.0,1.0,0.0
17835600,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.523999810218811,0.4140123128890991,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9725900888442992,0.416471004486084,0.3941269516944885,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.956346869468689,0.3955990374088287,0.2769582271575928,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9131096601486206,0.3500066995620727,0.3320424854755401,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7887341380119324,0.2240190804004669,1.0132222175598145,285.0231018066406,284.95001220703125,298.93682861328125,294.3097839355469,297.9354858398437,297.3648376464844,285.0224304199219,1.0,0.5360798239707947,0.487116664648056,0.487116664648056,1.0,1.0,-2.918242216110229,1.0567079782485962,1.8615343570709229,0.3507415354251861,0.978953182697296,0.978953182697296,0.0,114.73202514648438,143.0,57131.84375,0.0,1985.0030517578125,1.0,279.7431640625,283.3705749511719,297.2781677246094,300.9163513183594,293.1499938964844,293.1499938964844,279.45001220703125,33130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633228540420532,1.0,0.0,0.0,3.765346765518189,3.765371322631836,9.460263754590414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.8291015625,0.0,1643.173828125,1895.4371337890625,0.0,3060.1728515625,0.929102659225464,1.0,0.0,3.0,1.0,0.0
17835660,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5241153836250305,0.4375267922878265,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.957003891468048,0.419075071811676,0.3970415294170379,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9378474950790404,0.3961749672889709,0.2777277529239654,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8967791795730591,0.3511052429676056,0.333515852689743,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7749494910240173,0.2244084924459457,1.0168466567993164,284.9159545898437,284.95001220703125,298.9525451660156,294.3259582519531,297.9281311035156,297.3445739746094,284.9192810058594,1.0,0.5463535189628601,0.4862366318702698,0.4862366318702698,1.0,1.0,-2.9570558071136475,1.0708338022232056,1.886222124099732,0.3552175760269165,0.8947945833206177,0.8947945833206177,0.0,122.3668441772461,161.0,58549.328125,0.0,2088.446044921875,1.0,279.4564514160156,283.2389831542969,297.3531188964844,301.1425170898437,293.1499938964844,293.1499938964844,279.75,37737.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726518750190735,1.0,0.0,0.0,3.696794271469116,3.696819067001343,9.118929824580846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8740234375,0.0,1599.0234375,1895.4371337890625,0.0,3147.68505859375,0.9172653555870056,1.0,0.0,3.0,1.0,0.0
17835720,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5241153836250305,0.4375267922878265,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.957003891468048,0.419075071811676,0.3970415294170379,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9378474950790404,0.3961749672889709,0.2777277529239654,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8967791795730591,0.3511052429676056,0.333515852689743,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7749494910240173,0.2244084924459457,1.0168466567993164,284.9159545898437,284.95001220703125,298.9525451660156,294.3259582519531,297.9281311035156,297.3445739746094,284.9192810058594,1.0,0.5463535189628601,0.4862366318702698,0.4862366318702698,1.0,1.0,-2.9570558071136475,1.0708338022232056,1.886222124099732,0.3552175760269165,0.8947945833206177,0.8947945833206177,0.0,122.3668441772461,161.0,58549.328125,0.0,2088.446044921875,1.0,279.4564514160156,283.2389831542969,297.3531188964844,301.1425170898437,293.1499938964844,293.1499938964844,279.75,37737.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726518750190735,1.0,0.0,0.0,3.696794271469116,3.696819067001343,9.118929824580846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8740234375,0.0,1599.0234375,1895.4371337890625,0.0,3147.68505859375,0.9172653555870056,1.0,0.0,3.0,1.0,0.0
17835780,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990035891532898,0.5199540853500366,0.468748539686203,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9340797066688538,0.4223848283290863,0.4002574980258941,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.913069784641266,0.397553950548172,0.2787377536296844,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8762512803077698,0.3527861833572387,0.335237443447113,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7573290467262268,0.2250351905822754,1.0207825899124146,285.07550048828125,284.95001220703125,298.9678955078125,294.34283447265625,297.9107971191406,297.3082275390625,285.0766296386719,1.0,0.5598992109298706,0.4853565990924835,0.4853565990924835,1.0,1.0,-3.0067293643951416,1.0892975330352783,1.9174317121505733,0.3616945445537567,1.0,1.0,0.0,133.50204467773438,179.0,58625.16796875,0.0,2231.35009765625,1.0,279.7433166503906,283.399169921875,297.3333435058594,301.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,33075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670861721038818,1.0,0.0,0.0,3.831331968307495,3.83135724067688,9.79473838924605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.1142578125,0.0,1721.450927734375,1895.4371337890625,0.0,3095.476318359375,0.9438284039497375,1.0,0.0,3.0,1.0,0.0
17835840,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990035891532898,0.5199540853500366,0.468748539686203,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9340797066688538,0.4223848283290863,0.4002574980258941,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.913069784641266,0.397553950548172,0.2787377536296844,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8762512803077698,0.3527861833572387,0.335237443447113,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7573290467262268,0.2250351905822754,1.0207825899124146,285.07550048828125,284.95001220703125,298.9678955078125,294.34283447265625,297.9107971191406,297.3082275390625,285.0766296386719,1.0,0.5598992109298706,0.4853565990924835,0.4853565990924835,1.0,1.0,-3.0067293643951416,1.0892975330352783,1.9174317121505733,0.3616945445537567,1.0,1.0,0.0,133.50204467773438,179.0,58625.16796875,0.0,2231.35009765625,1.0,279.7433166503906,283.399169921875,297.3333435058594,301.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,33075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670861721038818,1.0,0.0,0.0,3.831331968307495,3.83135724067688,9.79473838924605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.1142578125,0.0,1721.450927734375,1895.4371337890625,0.0,3095.476318359375,0.9438284039497375,1.0,0.0,3.0,1.0,0.0
17835900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9805465936660768,0.517453134059906,0.4670469760894775,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9119119048118592,0.4236833155155182,0.402097076177597,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8925944566726685,0.397870123386383,0.2794303596019745,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8578635454177856,0.3533247411251068,0.3363296389579773,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7419725656509399,0.2251041680574417,1.0236111879348757,284.931884765625,284.95001220703125,298.9754943847656,294.3515319824219,297.9010925292969,297.2892150878906,284.923095703125,1.0,0.5663632750511169,0.4849165976047516,0.4849165976047516,1.0,1.0,-3.012233257293701,1.0906007289886477,1.921632409095764,0.3621011674404144,0.9554474353790284,0.9554474353790284,0.0,143.16445922851562,179.0,59988.640625,0.0,2290.946044921875,1.0,279.4931030273437,283.22625732421875,297.39990234375,301.320556640625,293.1499938964844,293.1499938964844,279.45001220703125,34558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750438094139099,1.0,0.0,0.0,3.856986284255981,3.857012033462525,9.9263468200661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.9052734375,0.0,1764.4769287109375,1895.4371337890625,0.0,3170.11767578125,0.9498453140258788,1.0,0.0,3.0,1.0,0.0
17835960,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9605008363723756,0.5158331394195557,0.4655480086803436,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8936848044395447,0.4246146082878113,0.4034786820411682,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8746111392974854,0.3977845907211303,0.2797533869743347,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8417925834655762,0.3535407185554504,0.337026983499527,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.728448748588562,0.2249291837215423,1.0250697135925293,284.9068908691406,284.95001220703125,298.9830017089844,294.3603820800781,297.8935852050781,297.2746887207031,284.9082946777344,1.0,0.5726013779640198,0.4839043617248535,0.4839043617248535,1.0,1.0,-3.015075445175171,1.0897637605667114,1.92531168460846,0.3605536818504333,0.9254792332649232,0.9254792332649232,0.0,152.9999237060547,197.0,59958.5390625,0.0,2346.6533203125,1.0,279.4559631347656,283.2102355957031,297.3996276855469,301.2904968261719,293.1499938964844,293.1499938964844,279.1499938964844,36972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788267374038696,1.0,0.0,0.0,3.815593719482422,3.815619707107544,9.714435691421386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.2265625,0.0,1732.9259033203125,1895.4371337890625,0.0,3205.58447265625,0.9427833557128906,1.0,0.0,3.0,1.0,0.0
17836020,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9262674450874328,0.5142874121665955,0.4643923938274383,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.867098331451416,0.4261989891529083,0.4056658446788788,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8481432199478149,0.3975079357624054,0.2800727784633636,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8180844187736511,0.353804737329483,0.337982028722763,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7068498730659485,0.2244623452425003,1.026396632194519,284.8739013671875,284.95001220703125,298.9967041015625,294.3769836425781,297.8851928710937,297.2569274902344,284.878173828125,1.0,0.5836798548698425,0.4820418655872345,0.4820418655872345,1.0,1.0,-3.0194432735443115,1.0876976251602173,1.931745767593384,0.3574917018413543,0.8428775072097778,0.8428775072097778,0.0,170.79397583007812,197.0,60178.4296875,0.0,2446.273193359375,1.0,279.15985107421875,283.1621398925781,297.40020751953125,301.3292236328125,293.1499938964844,293.1499938964844,279.1499938964844,41489.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852517008781433,1.0,0.0,0.0,3.5898141860961914,3.58983850479126,8.598787530900154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9541015625,0.0,1507.6290283203125,1895.4371337890625,0.0,3265.775634765625,0.8970617651939392,1.0,0.0,3.0,1.0,0.0
17836080,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.923649787902832,0.5142594575881958,0.4643656015396118,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8651556968688965,0.4263734817504883,0.4058620929718017,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8462212085723877,0.3975256979465484,0.2801064550876617,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8162865042686462,0.3538577556610107,0.3380685150623321,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7050859928131104,0.2244400680065155,1.0265072584152222,284.88140869140625,284.95001220703125,298.9978942871094,294.3784484863281,297.88494873046875,297.2561340332031,284.8842468261719,1.0,0.584628164768219,0.4818799197673797,0.4818799197673797,1.0,1.0,-3.019923686981201,1.0875568389892578,1.9323667287826536,0.3572397828102112,0.8440201878547668,0.8440201878547668,0.0,172.3028564453125,200.0,60172.67578125,0.0,2454.9384765625,1.0,279.1573791503906,283.1673583984375,297.3957824707031,301.3167419433594,293.1499938964844,293.1499938964844,279.45001220703125,40918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849878311157227,1.0,0.0,0.0,3.5837881565093994,3.5838122367858887,8.569942906433425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3662109375,0.0,1496.874755859375,1895.4371337890625,0.0,3263.3046875,0.8951743841171265,1.0,0.0,3.0,1.0,0.0
17836140,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9067636132240297,0.5152167677879333,0.4652008414268493,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8528935313224792,0.4292546808719635,0.4087666869163513,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8336184620857239,0.3985414803028106,0.2809332311153412,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8039132356643677,0.355142205953598,0.3394989967346191,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6930599808692932,0.2246149480342865,1.0285985469818115,285.0043334960937,284.95001220703125,299.0126037597656,294.3969421386719,297.8880310058594,297.25604248046875,285.00390625,1.0,0.592233419418335,0.4798554480075836,0.4798554480075836,1.0,1.0,-3.0296437740325928,1.08726704120636,1.942376732826233,0.3547121584415436,0.9447436332702636,0.9447436332702636,0.0,183.8031005859375,203.0,59640.58203125,0.0,2532.48779296875,1.0,279.4419250488281,283.3006896972656,297.3673095703125,301.1700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33757.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749223351478577,1.0,0.0,0.0,3.694386959075928,3.694411039352417,9.107056939683388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.2890625,0.0,1566.1314697265625,1895.4371337890625,0.0,3168.978515625,0.9137665033340454,1.0,0.0,3.0,1.0,0.0
17836200,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9067636132240297,0.5152167677879333,0.4652008414268493,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8528935313224792,0.4292546808719635,0.4087666869163513,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8336184620857239,0.3985414803028106,0.2809332311153412,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8039132356643677,0.355142205953598,0.3394989967346191,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6930599808692932,0.2246149480342865,1.0285985469818115,285.0043334960937,284.95001220703125,299.0126037597656,294.3969421386719,297.8880310058594,297.25604248046875,285.00390625,1.0,0.592233419418335,0.4798554480075836,0.4798554480075836,1.0,1.0,-3.0296437740325928,1.08726704120636,1.942376732826233,0.3547121584415436,0.9447436332702636,0.9447436332702636,0.0,183.8031005859375,203.0,59640.58203125,0.0,2532.48779296875,1.0,279.4419250488281,283.3006896972656,297.3673095703125,301.1700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33757.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749223351478577,1.0,0.0,0.0,3.694386959075928,3.694411039352417,9.107056939683388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.2890625,0.0,1566.1314697265625,1895.4371337890625,0.0,3168.978515625,0.9137665033340454,1.0,0.0,3.0,1.0,0.0
17836260,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8968359231948853,0.5148454904556274,0.4655020534992218,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8457382917404175,0.4314110279083252,0.4113011658191681,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8257734775543213,0.3987692296504974,0.2814851701259613,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7959513664245605,0.3558400869369507,0.3406363725662231,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6854219436645508,0.224467933177948,1.0299124717712402,284.90972900390625,284.95001220703125,299.0272216796875,294.4158020019531,297.8866577148437,297.2478942871094,284.91162109375,1.0,0.5976227521896362,0.4786244630813598,0.4786244630813598,1.0,1.0,-3.036673784255981,1.0874394178390503,1.9492343664169312,0.3534930050373077,0.859906017780304,0.859906017780304,0.0,191.82945251464844,191.0,60356.48046875,0.0,2587.3544921875,1.0,279.15740966796875,283.1885986328125,297.4317626953125,301.3495178222656,293.1499938964844,293.1499938964844,279.45001220703125,38714.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881913423538208,1.0,0.0,0.0,3.577138185501098,3.5771617889404297,8.538168003724422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5849609375,0.0,1473.5128173828125,1895.4371337890625,0.0,3234.510009765625,0.8915643095970154,1.0,0.0,3.0,1.0,0.0
17836320,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8968359231948853,0.5148454904556274,0.4655020534992218,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8457382917404175,0.4314110279083252,0.4113011658191681,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8257734775543213,0.3987692296504974,0.2814851701259613,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7959513664245605,0.3558400869369507,0.3406363725662231,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6854219436645508,0.224467933177948,1.0299124717712402,284.90972900390625,284.95001220703125,299.0272216796875,294.4158020019531,297.8866577148437,297.2478942871094,284.91162109375,1.0,0.5976227521896362,0.4786244630813598,0.4786244630813598,1.0,1.0,-3.036673784255981,1.0874394178390503,1.9492343664169312,0.3534930050373077,0.859906017780304,0.859906017780304,0.0,191.82945251464844,191.0,60356.48046875,0.0,2587.3544921875,1.0,279.15740966796875,283.1885986328125,297.4317626953125,301.3495178222656,293.1499938964844,293.1499938964844,279.45001220703125,38714.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881913423538208,1.0,0.0,0.0,3.577138185501098,3.5771617889404297,8.538168003724422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5849609375,0.0,1473.5128173828125,1895.4371337890625,0.0,3234.510009765625,0.8915643095970154,1.0,0.0,3.0,1.0,0.0
17836380,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8987221121788025,0.5157498717308044,0.4659368097782135,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8487496972084045,0.4342868328094482,0.4137456715106964,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.827555775642395,0.3997800350189209,0.2819812893867492,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.798161506652832,0.357136458158493,0.3416256904602051,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6867662072181702,0.224735751748085,1.0302412509918213,285.0135803222656,284.95001220703125,299.041748046875,294.43487548828125,297.8913879394531,297.2492370605469,285.01239013671875,1.0,0.5973524451255798,0.4773935079574585,0.4773935079574585,1.0,1.0,-3.0423145294189453,1.0870965719223022,1.955217957496643,0.3519538938999176,0.9595950841903688,0.9595950841903688,0.0,190.83346557617188,179.0,59895.5,0.0,2592.974609375,1.0,279.44195556640625,283.3042907714844,297.41278076171875,301.2312316894531,293.1499938964844,293.1499938964844,279.1499938964844,33073.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738482594490051,1.0,0.0,0.0,3.707859516143799,3.707883596420288,9.173601256406982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2041015625,0.0,1576.254150390625,1895.4371337890625,0.0,3158.906005859375,0.9162404537200928,1.0,0.0,3.0,1.0,0.0
17836440,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8987221121788025,0.5157498717308044,0.4659368097782135,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8487496972084045,0.4342868328094482,0.4137456715106964,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.827555775642395,0.3997800350189209,0.2819812893867492,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.798161506652832,0.357136458158493,0.3416256904602051,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6867662072181702,0.224735751748085,1.0302412509918213,285.0135803222656,284.95001220703125,299.041748046875,294.43487548828125,297.8913879394531,297.2492370605469,285.01239013671875,1.0,0.5973524451255798,0.4773935079574585,0.4773935079574585,1.0,1.0,-3.0423145294189453,1.0870965719223022,1.955217957496643,0.3519538938999176,0.9595950841903688,0.9595950841903688,0.0,190.83346557617188,179.0,59895.5,0.0,2592.974609375,1.0,279.44195556640625,283.3042907714844,297.41278076171875,301.2312316894531,293.1499938964844,293.1499938964844,279.1499938964844,33073.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738482594490051,1.0,0.0,0.0,3.707859516143799,3.707883596420288,9.173601256406982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2041015625,0.0,1576.254150390625,1895.4371337890625,0.0,3158.906005859375,0.9162404537200928,1.0,0.0,3.0,1.0,0.0
17836500,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9022003412246704,0.515601634979248,0.466057538986206,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8525329232215881,0.435421735048294,0.4149081110954284,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8305749297142029,0.3999585509300232,0.2821904718875885,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8015310168266296,0.3575439453125,0.3420718014240265,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6894651651382446,0.2247432768344879,1.030266046524048,284.8778686523437,284.95001220703125,299.04901123046875,294.4444580078125,297.8915405273437,297.2466125488281,284.8741760253906,1.0,0.5961063504219055,0.4767780005931854,0.4767780005931854,1.0,1.0,-3.044682025909424,1.0867257118225098,1.957956314086914,0.3512097001075744,0.868818998336792,0.868818998336792,0.0,188.31787109375,179.0,60850.640625,0.0,2584.437744140625,1.0,279.1962585449219,283.15069580078125,297.4765625,301.4662170410156,293.1499938964844,293.1499938964844,279.1499938964844,37172.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799988627433777,1.0,0.0,0.0,3.684146642684937,3.684171199798584,9.056640237758984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0810546875,0.0,1580.3458251953125,1895.4371337890625,0.0,3216.56982421875,0.9115516543388368,1.0,0.0,3.0,1.0,0.0
17836560,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9060063362121582,0.51522296667099,0.4656134247779846,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8567010164260864,0.4364146888256073,0.4157308936119079,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8338814973831177,0.3999736607074737,0.282123863697052,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.805229127407074,0.3578186333179474,0.3422257900238037,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6924527883529663,0.2246562838554382,1.0293763875961304,284.9026794433594,284.95001220703125,299.0563049316406,294.4540710449219,297.8905944824219,297.2423400878906,284.9047546386719,1.0,0.5942027568817139,0.4761327803134918,0.4761327803134918,1.0,1.0,-3.044175624847412,1.0851420164108276,1.959033489227295,0.3499042987823486,0.8638772368431091,0.8638772368431091,0.0,185.25747680664065,167.0,60597.98046875,0.0,2567.583984375,1.0,279.1574401855469,283.1787109375,297.4742126464844,301.4106750488281,293.1499938964844,293.1499938964844,279.45001220703125,38656.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881697952747345,1.0,0.0,0.0,3.599877119064331,3.599900960922241,8.647063509670261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1923828125,0.0,1497.716064453125,1895.4371337890625,0.0,3232.4912109375,0.8964151740074158,1.0,0.0,3.0,1.0,0.0
17836620,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9197518229484558,0.5160683393478394,0.465672492980957,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8696470856666565,0.4393373429775238,0.4178910553455353,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8447274565696716,0.4010241031646728,0.2824046611785888,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.816434383392334,0.3591577708721161,0.3429324030876159,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7022020220756531,0.2250251173973083,1.02866530418396,285.01025390625,284.95001220703125,299.0708923339844,294.4732971191406,297.8959655761719,297.2449951171875,285.00848388671875,1.0,0.5894400477409363,0.4748423397541046,0.4748423397541046,1.0,1.0,-3.047169208526612,1.0835771560668943,1.9635919332504272,0.3477472066879272,0.9628231525421144,0.9628231525421144,0.0,176.49595642089844,155.0,60068.81640625,0.0,2527.764404296875,1.0,279.4429016113281,283.29815673828125,297.4508972167969,301.2824401855469,293.1499938964844,293.1499938964844,279.1499938964844,33120.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735907673835754,1.0,0.0,0.0,3.72603702545166,3.726061344146729,9.263767424272372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.013671875,0.0,1597.42578125,1895.4371337890625,0.0,3156.49072265625,0.9201036095619202,1.0,0.0,3.0,1.0,0.0
17836680,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9197518229484558,0.5160683393478394,0.465672492980957,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8696470856666565,0.4393373429775238,0.4178910553455353,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8447274565696716,0.4010241031646728,0.2824046611785888,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.816434383392334,0.3591577708721161,0.3429324030876159,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7022020220756531,0.2250251173973083,1.02866530418396,285.01025390625,284.95001220703125,299.0708923339844,294.4732971191406,297.8959655761719,297.2449951171875,285.00848388671875,1.0,0.5894400477409363,0.4748423397541046,0.4748423397541046,1.0,1.0,-3.047169208526612,1.0835771560668943,1.9635919332504272,0.3477472066879272,0.9628231525421144,0.9628231525421144,0.0,176.49595642089844,155.0,60068.81640625,0.0,2527.764404296875,1.0,279.4429016113281,283.29815673828125,297.4508972167969,301.2824401855469,293.1499938964844,293.1499938964844,279.1499938964844,33120.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735907673835754,1.0,0.0,0.0,3.72603702545166,3.726061344146729,9.263767424272372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.013671875,0.0,1597.42578125,1895.4371337890625,0.0,3156.49072265625,0.9201036095619202,1.0,0.0,3.0,1.0,0.0
17836740,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9368733763694764,0.5155032277107239,0.4651662707328796,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8854318261146545,0.4415177702903747,0.4197675883769989,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.858150839805603,0.4012722969055176,0.2824674546718597,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.829286515712738,0.3598916530609131,0.3434211015701294,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7138212323188782,0.22504623234272,1.027492642402649,284.9000549316406,284.95001220703125,299.0855712890625,294.4924621582031,297.8961181640625,297.2397155761719,284.90216064453125,1.0,0.5837541222572327,0.4735518991947174,0.4735518991947174,1.0,1.0,-3.048078775405884,1.0811442136764526,1.9669345617294312,0.3454338908195495,0.8652280569076538,0.8652280569076538,0.0,166.6766815185547,143.0,60740.42578125,0.0,2478.436767578125,1.0,279.1571350097656,283.17413330078125,297.51171875,301.4579162597656,293.1499938964844,293.1499938964844,279.45001220703125,38762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812831044197083,1.0,0.0,0.0,3.612083911895752,3.61210823059082,8.705806067155208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3701171875,0.0,1511.845703125,1895.4371337890625,0.0,3228.6044921875,0.8992120623588562,1.0,0.0,3.0,1.0,0.0
17836800,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9368733763694764,0.5155032277107239,0.4651662707328796,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8854318261146545,0.4415177702903747,0.4197675883769989,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.858150839805603,0.4012722969055176,0.2824674546718597,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.829286515712738,0.3598916530609131,0.3434211015701294,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7138212323188782,0.22504623234272,1.027492642402649,284.9000549316406,284.95001220703125,299.0855712890625,294.4924621582031,297.8961181640625,297.2397155761719,284.90216064453125,1.0,0.5837541222572327,0.4735518991947174,0.4735518991947174,1.0,1.0,-3.048078775405884,1.0811442136764526,1.9669345617294312,0.3454338908195495,0.8652280569076538,0.8652280569076538,0.0,166.6766815185547,143.0,60740.42578125,0.0,2478.436767578125,1.0,279.1571350097656,283.17413330078125,297.51171875,301.4579162597656,293.1499938964844,293.1499938964844,279.45001220703125,38762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812831044197083,1.0,0.0,0.0,3.612083911895752,3.61210823059082,8.705806067155208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3701171875,0.0,1511.845703125,1895.4371337890625,0.0,3228.6044921875,0.8992120623588562,1.0,0.0,3.0,1.0,0.0
