time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9585209488868712,0.516310453414917,0.4651051163673401,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.906015157699585,0.4444961845874786,0.421887069940567,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8762697577476501,0.4023760259151459,0.2827174365520477,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8460217714309692,0.3612799048423767,0.3440823554992676,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7277054190635681,0.2255008369684219,1.0267422199249268,285.00994873046875,284.95001220703125,299.1004333496094,294.511474609375,297.9023132324219,297.2433166503906,285.0082397460937,1.0,0.5775524973869324,0.4723977148532867,0.4723977148532867,1.0,1.0,-3.050739288330078,1.0797019004821775,1.9710373878479004,0.3434317708015442,0.9648091793060304,0.9648091793060304,0.0,155.55764770507812,131.0,60188.28515625,0.0,2425.58447265625,1.0,279.4429931640625,283.29608154296875,297.48834228515625,301.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33183.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730190396308899,1.0,0.0,0.0,3.735458850860596,3.735483169555664,9.310675750384688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.896484375,0.0,1608.7763671875,1895.4371337890625,0.0,3151.12890625,0.922278642654419,1.0,0.0,3.0,1.0,0.0
17836920,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9585209488868712,0.516310453414917,0.4651051163673401,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.906015157699585,0.4444961845874786,0.421887069940567,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8762697577476501,0.4023760259151459,0.2827174365520477,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8460217714309692,0.3612799048423767,0.3440823554992676,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7277054190635681,0.2255008369684219,1.0267422199249268,285.00994873046875,284.95001220703125,299.1004333496094,294.511474609375,297.9023132324219,297.2433166503906,285.0082397460937,1.0,0.5775524973869324,0.4723977148532867,0.4723977148532867,1.0,1.0,-3.050739288330078,1.0797019004821775,1.9710373878479004,0.3434317708015442,0.9648091793060304,0.9648091793060304,0.0,155.55764770507812,131.0,60188.28515625,0.0,2425.58447265625,1.0,279.4429931640625,283.29608154296875,297.48834228515625,301.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33183.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730190396308899,1.0,0.0,0.0,3.735458850860596,3.735483169555664,9.310675750384688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.896484375,0.0,1608.7763671875,1895.4371337890625,0.0,3151.12890625,0.922278642654419,1.0,0.0,3.0,1.0,0.0
17836980,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9801552295684814,0.5156846642494202,0.4645027220249176,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.93203204870224,0.4467044174671173,0.4237467646598816,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8975130319595337,0.4026569426059723,0.2827701270580292,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8659220933914185,0.3620425760746002,0.3445534110069275,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.743396520614624,0.2255874574184417,1.0256503820419312,284.8995056152344,284.95001220703125,299.115478515625,294.5302124023437,297.9032897949219,297.2389831542969,284.9016418457031,1.0,0.5710363388061523,0.4712435007095337,0.4712435007095337,1.0,1.0,-3.051576614379883,1.0775134563446045,1.9740631580352783,0.3413065671920776,0.8668029308319092,0.8668029308319092,0.0,144.44544982910156,119.0,60861.6171875,0.0,2369.302734375,1.0,279.1570739746094,283.17169189453125,297.5491027832031,301.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,38782.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806430101394653,1.0,0.0,0.0,3.621383666992188,3.621407985687256,8.750691335990268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9951171875,0.0,1522.2181396484375,1895.4371337890625,0.0,3222.6064453125,0.9012868404388428,1.0,0.0,3.0,1.0,0.0
17837040,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9801552295684814,0.5156846642494202,0.4645027220249176,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.93203204870224,0.4467044174671173,0.4237467646598816,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8975130319595337,0.4026569426059723,0.2827701270580292,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8659220933914185,0.3620425760746002,0.3445534110069275,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.743396520614624,0.2255874574184417,1.0256503820419312,284.8995056152344,284.95001220703125,299.115478515625,294.5302124023437,297.9032897949219,297.2389831542969,284.9016418457031,1.0,0.5710363388061523,0.4712435007095337,0.4712435007095337,1.0,1.0,-3.051576614379883,1.0775134563446045,1.9740631580352783,0.3413065671920776,0.8668029308319092,0.8668029308319092,0.0,144.44544982910156,119.0,60861.6171875,0.0,2369.302734375,1.0,279.1570739746094,283.17169189453125,297.5491027832031,301.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,38782.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806430101394653,1.0,0.0,0.0,3.621383666992188,3.621407985687256,8.750691335990268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9951171875,0.0,1522.2181396484375,1895.4371337890625,0.0,3222.6064453125,0.9012868404388428,1.0,0.0,3.0,1.0,0.0
17837100,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9910014867782592,0.5159474015235901,0.4641834497451782,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.947151243686676,0.4481292366981506,0.424651563167572,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.910224676132202,0.4031347036361694,0.2827712893486023,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8778187036514282,0.362676203250885,0.344753235578537,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.752752423286438,0.2257826328277588,1.0249295234680176,285.0216369628906,284.95001220703125,299.12310791015625,294.5394287109375,297.9059753417969,297.2400817871094,285.0243835449219,1.0,0.5676429867744446,0.4706664085388183,0.4706664085388183,1.0,1.0,-3.051649808883667,1.076290488243103,1.9753592014312744,0.3400440812110901,0.9514601826667786,0.9514601826667786,0.0,138.72805786132812,119.0,60100.7890625,0.0,2339.684814453125,1.0,279.4014892578125,283.3078308105469,297.5059814453125,301.3021850585937,293.1499938964844,293.1499938964844,279.45001220703125,34107.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744435906410217,1.0,0.0,0.0,3.670939922332764,3.670963764190674,8.991824529402948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.34765625,0.0,1542.350341796875,1895.4371337890625,0.0,3164.4892578125,0.9104419350624084,1.0,0.0,3.0,1.0,0.0
17837160,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5165124535560608,0.4615927040576935,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9625145196914672,0.4496901631355285,0.4258826375007629,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9252684116363524,0.4037675261497497,0.2830330431461334,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8908926844596863,0.3634355366230011,0.3452297747135162,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.763190507888794,0.2260778844356537,1.0251163244247437,285.0096740722656,284.95001220703125,299.1307983398437,294.5485534667969,297.9097595214844,297.2429504394531,285.0074768066406,1.0,0.5641660094261169,0.4700968861579895,0.4700968861579895,1.0,1.0,-3.050851821899414,1.074699878692627,1.9761518239974976,0.3390302956104278,0.9665101170539856,0.9665101170539856,0.0,133.1881561279297,122.0,60262.453125,0.0,2309.60791015625,1.0,279.44287109375,283.2938537597656,297.525390625,301.3719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33212.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723896741867065,1.0,0.0,0.0,3.742902040481568,3.742926597595215,9.34781780870253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.2646484375,0.0,1617.6171875,1895.4371337890625,0.0,3145.225830078125,0.9240692853927612,1.0,0.0,3.0,1.0,0.0
17837220,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.5186194777488708,0.4492065012454986,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9728397727012634,0.4517980515956878,0.427975982427597,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9354533553123474,0.4039475619792938,0.2832583487033844,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8999372720718384,0.364105761051178,0.3459396064281463,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.770250141620636,0.2261195629835128,1.025344729423523,284.8933410644531,284.95001220703125,299.1464538574219,294.5664367675781,297.9122314453125,297.2411193847656,284.8955383300781,1.0,0.5607575178146362,0.4689579010009765,0.4689579010009765,1.0,1.0,-3.0401611328125,1.0679823160171509,1.97217869758606,0.3347367644309997,0.8604861497879028,0.8604861497879028,0.0,129.32321166992188,125.0,60631.6328125,0.0,2269.953125,1.0,279.1570739746094,283.1682434082031,297.5819702148437,301.52740478515625,293.1499938964844,293.1499938964844,279.45001220703125,39245.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794127106666565,1.0,0.0,0.0,3.610645055770874,3.6106693744659424,8.69887117005419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6865234375,0.0,1513.841796875,1895.4371337890625,0.0,3211.07666015625,0.8992776870727539,1.0,0.0,3.0,1.0,0.0
17837280,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.5186194777488708,0.4492065012454986,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9728397727012634,0.4517980515956878,0.427975982427597,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9354533553123474,0.4039475619792938,0.2832583487033844,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8999372720718384,0.364105761051178,0.3459396064281463,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.770250141620636,0.2261195629835128,1.025344729423523,284.8933410644531,284.95001220703125,299.1464538574219,294.5664367675781,297.9122314453125,297.2411193847656,284.8955383300781,1.0,0.5607575178146362,0.4689579010009765,0.4689579010009765,1.0,1.0,-3.0401611328125,1.0679823160171509,1.97217869758606,0.3347367644309997,0.8604861497879028,0.8604861497879028,0.0,129.32321166992188,125.0,60631.6328125,0.0,2269.953125,1.0,279.1570739746094,283.1682434082031,297.5819702148437,301.52740478515625,293.1499938964844,293.1499938964844,279.45001220703125,39245.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794127106666565,1.0,0.0,0.0,3.610645055770874,3.6106693744659424,8.69887117005419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6865234375,0.0,1513.841796875,1895.4371337890625,0.0,3211.07666015625,0.8992776870727539,1.0,0.0,3.0,1.0,0.0
17837340,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.5229742527008057,0.4427950084209442,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9788874983787536,0.4546919167041778,0.4304059445858001,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9412361979484558,0.4049520194530487,0.2837312519550323,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9053032398223876,0.3654044270515442,0.3469086289405823,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7742555737495422,0.2265502363443374,1.026370644569397,285.0015869140625,284.95001220703125,299.1624755859375,294.583740234375,297.9222717285156,297.25030517578125,285.00054931640625,1.0,0.5595676302909851,0.4678188860416412,0.4678188860416412,1.0,1.0,-3.038330316543579,1.064778208732605,1.973552107810974,0.3318325579166412,0.954193651676178,0.954193651676178,0.0,127.5343017578125,128.0,59895.77734375,0.0,2257.403564453125,1.0,279.442138671875,283.2899780273437,297.5565795898437,301.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33586.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702055215835571,1.0,0.0,0.0,3.721491813659668,3.721516132354736,9.241180123353844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.822265625,0.0,1595.75830078125,1895.4371337890625,0.0,3124.738525390625,0.9196532368659972,1.0,0.0,3.0,1.0,0.0
17837400,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.5229742527008057,0.4427950084209442,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9788874983787536,0.4546919167041778,0.4304059445858001,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9412361979484558,0.4049520194530487,0.2837312519550323,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9053032398223876,0.3654044270515442,0.3469086289405823,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7742555737495422,0.2265502363443374,1.026370644569397,285.0015869140625,284.95001220703125,299.1624755859375,294.583740234375,297.9222717285156,297.25030517578125,285.00054931640625,1.0,0.5595676302909851,0.4678188860416412,0.4678188860416412,1.0,1.0,-3.038330316543579,1.064778208732605,1.973552107810974,0.3318325579166412,0.954193651676178,0.954193651676178,0.0,127.5343017578125,128.0,59895.77734375,0.0,2257.403564453125,1.0,279.442138671875,283.2899780273437,297.5565795898437,301.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33586.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702055215835571,1.0,0.0,0.0,3.721491813659668,3.721516132354736,9.241180123353844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.822265625,0.0,1595.75830078125,1895.4371337890625,0.0,3124.738525390625,0.9196532368659972,1.0,0.0,3.0,1.0,0.0
17837460,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.5256796479225159,0.4415417611598968,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9811872243881226,0.4568004608154297,0.4325874447822571,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9426121711730956,0.4051305651664734,0.2840169370174408,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9069619178771972,0.3660673499107361,0.3477026224136352,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7751610279083252,0.2265700548887252,1.0270047187805176,284.902099609375,284.95001220703125,299.17889404296875,294.6003723144531,297.9268493652344,297.2504272460937,284.904296875,1.0,0.5599567294120789,0.4668839275836944,0.4668839275836944,1.0,1.0,-3.0415053367614746,1.0639731884002686,1.977532148361206,0.3302218019962311,0.8611647486686707,0.8611647486686707,0.0,127.3480224609375,131.0,60473.08984375,0.0,2262.164794921875,1.0,279.1572265625,283.1748046875,297.61492919921875,301.5453186035156,293.1499938964844,293.1499938964844,279.45001220703125,38956.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768911361694336,1.0,0.0,0.0,3.5957157611846924,3.5957398414611816,8.627083616374875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.12890625,0.0,1495.4012451171875,1895.4371337890625,0.0,3187.439453125,0.8958536982536316,1.0,0.0,3.0,1.0,0.0
17837520,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.5256796479225159,0.4415417611598968,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9811872243881226,0.4568004608154297,0.4325874447822571,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9426121711730956,0.4051305651664734,0.2840169370174408,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9069619178771972,0.3660673499107361,0.3477026224136352,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7751610279083252,0.2265700548887252,1.0270047187805176,284.902099609375,284.95001220703125,299.17889404296875,294.6003723144531,297.9268493652344,297.2504272460937,284.904296875,1.0,0.5599567294120789,0.4668839275836944,0.4668839275836944,1.0,1.0,-3.0415053367614746,1.0639731884002686,1.977532148361206,0.3302218019962311,0.8611647486686707,0.8611647486686707,0.0,127.3480224609375,131.0,60473.08984375,0.0,2262.164794921875,1.0,279.1572265625,283.1748046875,297.61492919921875,301.5453186035156,293.1499938964844,293.1499938964844,279.45001220703125,38956.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768911361694336,1.0,0.0,0.0,3.5957157611846924,3.5957398414611816,8.627083616374875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.12890625,0.0,1495.4012451171875,1895.4371337890625,0.0,3187.439453125,0.8958536982536316,1.0,0.0,3.0,1.0,0.0
17837580,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.5282520651817322,0.4426503777503967,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9821243286132812,0.4596888124942779,0.4350905120372772,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9423786401748656,0.4061298966407776,0.284544289112091,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9071151614189148,0.3673540949821472,0.3487388789653778,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7748185396194458,0.2269639074802398,1.0282409191131592,285.0129089355469,284.95001220703125,299.1958312988281,294.6162109375,297.935302734375,297.25592041015625,285.01129150390625,1.0,0.5614392757415771,0.4659489691257477,0.4659489691257477,1.0,1.0,-3.049208164215088,1.0649675130844116,1.9842405319213867,0.3292405903339386,0.9630231857299804,0.9630231857299804,0.0,127.9841537475586,134.0,59998.03125,0.0,2279.395751953125,1.0,279.44287109375,283.2955627441406,297.59228515625,301.419921875,293.1499938964844,293.1499938964844,279.1499938964844,33097.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868469774723053,1.0,0.0,0.0,3.7240376472473145,3.724061965942383,9.253827784050372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.2294921875,0.0,1594.95361328125,1895.4371337890625,0.0,3108.45556640625,0.9196515083312988,1.0,0.0,3.0,1.0,0.0
17837640,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.5282520651817322,0.4426503777503967,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9821243286132812,0.4596888124942779,0.4350905120372772,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9423786401748656,0.4061298966407776,0.284544289112091,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9071151614189148,0.3673540949821472,0.3487388789653778,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7748185396194458,0.2269639074802398,1.0282409191131592,285.0129089355469,284.95001220703125,299.1958312988281,294.6162109375,297.935302734375,297.25592041015625,285.01129150390625,1.0,0.5614392757415771,0.4659489691257477,0.4659489691257477,1.0,1.0,-3.049208164215088,1.0649675130844116,1.9842405319213867,0.3292405903339386,0.9630231857299804,0.9630231857299804,0.0,127.9841537475586,134.0,59998.03125,0.0,2279.395751953125,1.0,279.44287109375,283.2955627441406,297.59228515625,301.419921875,293.1499938964844,293.1499938964844,279.1499938964844,33097.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868469774723053,1.0,0.0,0.0,3.7240376472473145,3.724061965942383,9.253827784050372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.2294921875,0.0,1594.95361328125,1895.4371337890625,0.0,3108.45556640625,0.9196515083312988,1.0,0.0,3.0,1.0,0.0
17837700,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.5286476016044617,0.4440429210662842,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.982059895992279,0.4607903063297272,0.4363610446453094,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9416135549545288,0.4062793254852295,0.2848304212093353,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9066031575202942,0.3677311241626739,0.3492879271507263,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7741966843605042,0.2270073145627975,1.0290319919586182,284.87890625,284.95001220703125,299.2044677734375,294.6238098144531,297.9361267089844,297.25341796875,284.8754272460937,1.0,0.5625102519989014,0.4654814898967743,0.4654814898967743,1.0,1.0,-3.0543668270111084,1.0659695863723757,1.988397240638733,0.3289997577667236,0.8732814788818359,0.8732814788818359,0.0,128.5871124267578,134.0,60995.07421875,0.0,2291.89599609375,1.0,279.1960144042969,283.1434020996094,297.6554870605469,301.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,37125.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746636509895325,1.0,0.0,0.0,3.699462175369263,3.69948673248291,9.132095328823198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.087890625,0.0,1597.43212890625,1895.4371337890625,0.0,3166.552490234375,0.9150260090827942,1.0,0.0,3.0,1.0,0.0
17837760,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.5283700823783875,0.4466938972473144,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9809592366218568,0.4617339670658111,0.4372897148132324,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9394984245300292,0.4062540829181671,0.2848487198352813,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9049291014671326,0.3679627776145935,0.3495544195175171,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7726297974586487,0.2269487380981445,1.0289885997772217,284.9054870605469,284.95001220703125,299.2132873535156,294.63116455078125,297.9347229003906,297.2475891113281,284.9078674316406,1.0,0.5636841058731079,0.4648841619491577,0.4648841619491577,1.0,1.0,-3.058961868286133,1.0664745569229126,1.9924871921539309,0.32839035987854,0.8701435327529907,0.8701435327529907,0.0,129.4981231689453,137.0,60840.3515625,0.0,2305.016845703125,1.0,279.1573181152344,283.1716613769531,297.6522827148437,301.6034545898437,293.1499938964844,293.1499938964844,279.45001220703125,38468.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765279650688171,1.0,0.0,0.0,3.6203150749206543,3.620339155197144,8.745527679820952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5380859375,0.0,1518.71142578125,1895.4371337890625,0.0,3184.033935546875,0.9008486866950988,1.0,0.0,3.0,1.0,0.0
17837820,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5282633900642395,0.4514974951744079,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9794864058494568,0.4645590484142303,0.4397608935832977,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9362808465957642,0.4071926772594452,0.2853552997112274,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9024748206138612,0.369188904762268,0.3505648672580719,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7701819539070129,0.2273284047842025,1.0303030014038086,285.0206604003906,284.95001220703125,299.2313232421875,294.6451416015625,297.9385681152344,297.245849609375,285.0190734863281,1.0,0.5664420127868652,0.4636894762516022,0.4636894762516022,1.0,1.0,-3.0711092948913574,1.0685968399047852,2.0025124549865723,0.3275063335895538,0.9786961674690248,0.9786961674690248,0.0,131.33277893066406,140.0,60495.98828125,0.0,2336.874267578125,1.0,279.4430847167969,283.29595947265625,297.6270446777344,301.48486328125,293.1499938964844,293.1499938964844,279.1499938964844,32862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693060874938965,1.0,0.0,0.0,3.754858255386353,3.7548828125,9.40763300150138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.953125,0.0,1628.84033203125,1895.4371337890625,0.0,3116.30126953125,0.9264714121818542,1.0,0.0,3.0,1.0,0.0
17837880,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5282633900642395,0.4514974951744079,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9794864058494568,0.4645590484142303,0.4397608935832977,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9362808465957642,0.4071926772594452,0.2853552997112274,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9024748206138612,0.369188904762268,0.3505648672580719,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7701819539070129,0.2273284047842025,1.0303030014038086,285.0206604003906,284.95001220703125,299.2313232421875,294.6451416015625,297.9385681152344,297.245849609375,285.0190734863281,1.0,0.5664420127868652,0.4636894762516022,0.4636894762516022,1.0,1.0,-3.0711092948913574,1.0685968399047852,2.0025124549865723,0.3275063335895538,0.9786961674690248,0.9786961674690248,0.0,131.33277893066406,140.0,60495.98828125,0.0,2336.874267578125,1.0,279.4430847167969,283.29595947265625,297.6270446777344,301.48486328125,293.1499938964844,293.1499938964844,279.1499938964844,32862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693060874938965,1.0,0.0,0.0,3.754858255386353,3.7548828125,9.40763300150138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.953125,0.0,1628.84033203125,1895.4371337890625,0.0,3116.30126953125,0.9264714121818542,1.0,0.0,3.0,1.0,0.0
17837940,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5258787274360657,0.4580511152744293,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9766666293144226,0.46651691198349,0.4419208168983459,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9314219355583192,0.4072418510913849,0.285637766122818,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8987059593200684,0.3697222173213959,0.3513484597206116,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7666754126548767,0.2272869646549224,1.0311193466186523,284.9044189453125,284.95001220703125,299.25,294.65802001953125,297.9366149902344,297.23504638671875,284.90673828125,1.0,0.5695561766624451,0.4624947905540466,0.4624947905540466,1.0,1.0,-3.0838537216186523,1.0709116458892822,2.01294207572937,0.3267980217933655,0.8823930621147156,0.8823930621147156,0.0,133.69338989257812,143.0,61513.5546875,0.0,2372.833740234375,1.0,279.1568298339844,283.1620788574219,297.6840515136719,301.677001953125,293.1499938964844,293.1499938964844,279.45001220703125,38159.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783318996429443,1.0,0.0,0.0,3.668607473373413,3.668632030487061,8.980401844382868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9306640625,0.0,1570.209228515625,1895.4371337890625,0.0,3200.946044921875,0.9112786054611206,1.0,0.0,3.0,1.0,0.0
17838000,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5258787274360657,0.4580511152744293,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9766666293144226,0.46651691198349,0.4419208168983459,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9314219355583192,0.4072418510913849,0.285637766122818,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8987059593200684,0.3697222173213959,0.3513484597206116,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7666754126548767,0.2272869646549224,1.0311193466186523,284.9044189453125,284.95001220703125,299.25,294.65802001953125,297.9366149902344,297.23504638671875,284.90673828125,1.0,0.5695561766624451,0.4624947905540466,0.4624947905540466,1.0,1.0,-3.0838537216186523,1.0709116458892822,2.01294207572937,0.3267980217933655,0.8823930621147156,0.8823930621147156,0.0,133.69338989257812,143.0,61513.5546875,0.0,2372.833740234375,1.0,279.1568298339844,283.1620788574219,297.6840515136719,301.677001953125,293.1499938964844,293.1499938964844,279.45001220703125,38159.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783318996429443,1.0,0.0,0.0,3.668607473373413,3.668632030487061,8.980401844382868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9306640625,0.0,1570.209228515625,1895.4371337890625,0.0,3200.946044921875,0.9112786054611206,1.0,0.0,3.0,1.0,0.0
17838060,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.5236283540725708,0.4646435976028442,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9739829897880554,0.4692713916301727,0.4443309605121612,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9268456697463988,0.4081235826015472,0.286108136177063,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.895141065120697,0.3708836138248443,0.352306604385376,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7633228302001953,0.227607175707817,1.0322742462158203,285.0256652832031,284.95001220703125,299.26904296875,294.6702880859375,297.9413452148437,297.2344055175781,285.024169921875,1.0,0.572884738445282,0.4611906111240387,0.4611906111240387,1.0,1.0,-3.097782611846924,1.073421835899353,2.024360656738281,0.3259296715259552,0.9964491724967957,0.9964491724967957,0.0,136.14352416992188,146.0,61166.6328125,0.0,2411.76953125,1.0,279.4434509277344,283.292236328125,297.6551208496094,301.5559387207031,293.1499938964844,293.1499938964844,279.1499938964844,32849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717066049575806,1.0,0.0,0.0,3.800505638122559,3.800530433654785,9.637758466851665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.435546875,0.0,1682.6060791015625,1895.4371337890625,0.0,3138.81884765625,0.9367990493774414,1.0,0.0,3.0,1.0,0.0
17838120,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.5236283540725708,0.4646435976028442,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9739829897880554,0.4692713916301727,0.4443309605121612,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9268456697463988,0.4081235826015472,0.286108136177063,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.895141065120697,0.3708836138248443,0.352306604385376,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7633228302001953,0.227607175707817,1.0322742462158203,285.0256652832031,284.95001220703125,299.26904296875,294.6702880859375,297.9413452148437,297.2344055175781,285.024169921875,1.0,0.572884738445282,0.4611906111240387,0.4611906111240387,1.0,1.0,-3.097782611846924,1.073421835899353,2.024360656738281,0.3259296715259552,0.9964491724967957,0.9964491724967957,0.0,136.14352416992188,146.0,61166.6328125,0.0,2411.76953125,1.0,279.4434509277344,283.292236328125,297.6551208496094,301.5559387207031,293.1499938964844,293.1499938964844,279.1499938964844,32849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717066049575806,1.0,0.0,0.0,3.800505638122559,3.800530433654785,9.637758466851665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.435546875,0.0,1682.6060791015625,1895.4371337890625,0.0,3138.81884765625,0.9367990493774414,1.0,0.0,3.0,1.0,0.0
17838180,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9963632225990297,0.5195993185043335,0.4684925675392151,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9681288003921508,0.4711129069328308,0.4464657306671142,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9187807440757751,0.4080864191055298,0.2863903343677521,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8886193633079529,0.3713212013244629,0.3530780673027038,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7575979828834534,0.2274414896965026,1.0329283475875854,284.8972473144531,284.95001220703125,299.2881164550781,294.6825561523437,297.9422302246094,297.2282409667969,284.8991394042969,1.0,0.576115071773529,0.4598864316940307,0.4598864316940307,1.0,1.0,-3.1068780422210693,1.073967695236206,2.032910346984864,0.324652761220932,0.8924593329429626,0.8924593329429626,0.0,139.6712188720703,149.0,62181.203125,0.0,2447.71484375,1.0,279.1562194824219,283.1455993652344,297.7099914550781,301.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,38170.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809555172920227,1.0,0.0,0.0,3.7235052585601807,3.7235302925109854,9.251181722902402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7802734375,0.0,1633.0595703125,1895.4371337890625,0.0,3225.534912109375,0.9232575297355652,1.0,0.0,3.0,1.0,0.0
17838240,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9963632225990297,0.5195993185043335,0.4684925675392151,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9681288003921508,0.4711129069328308,0.4464657306671142,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9187807440757751,0.4080864191055298,0.2863903343677521,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8886193633079529,0.3713212013244629,0.3530780673027038,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7575979828834534,0.2274414896965026,1.0329283475875854,284.8972473144531,284.95001220703125,299.2881164550781,294.6825561523437,297.9422302246094,297.2282409667969,284.8991394042969,1.0,0.576115071773529,0.4598864316940307,0.4598864316940307,1.0,1.0,-3.1068780422210693,1.073967695236206,2.032910346984864,0.324652761220932,0.8924593329429626,0.8924593329429626,0.0,139.6712188720703,149.0,62181.203125,0.0,2447.71484375,1.0,279.1562194824219,283.1455993652344,297.7099914550781,301.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,38170.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809555172920227,1.0,0.0,0.0,3.7235052585601807,3.7235302925109854,9.251181722902402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7802734375,0.0,1633.0595703125,1895.4371337890625,0.0,3225.534912109375,0.9232575297355652,1.0,0.0,3.0,1.0,0.0
17838300,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9916171431541444,0.5185843110084534,0.4670955538749695,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9637135863304138,0.4723175764083862,0.4474645256996155,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.913337230682373,0.4083582758903503,0.2864758372306824,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8840789198875427,0.3717487752437591,0.3533932268619537,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7536892890930176,0.2274503707885742,1.032888412475586,285.0239562988281,284.95001220703125,299.29766845703125,294.6886291503906,297.94451904296875,297.2281799316406,285.027099609375,1.0,0.5774053931236267,0.459234356880188,0.459234356880188,1.0,1.0,-3.1070005893707275,1.0725271701812744,2.034473419189453,0.3230823278427124,0.9800899624824524,0.9800899624824524,0.0,141.83387756347656,149.0,61345.46875,0.0,2459.287353515625,1.0,279.40380859375,283.2878723144531,297.6625061035156,301.54132080078125,293.1499938964844,293.1499938964844,279.45001220703125,34123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754293322563171,1.0,0.0,0.0,3.767704963684082,3.7677297592163086,9.47211674429127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0810546875,0.0,1653.61376953125,1895.4371337890625,0.0,3173.732666015625,0.9320048093795776,1.0,0.0,3.0,1.0,0.0
17838360,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9885640144348145,0.5181781649589539,0.4666023552417755,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.961206316947937,0.4736990630626678,0.4487832188606262,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9101491570472716,0.4088265597820282,0.286811500787735,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8813970685005188,0.3723358809947967,0.3539660573005676,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7512997388839722,0.22758249938488,1.033589482307434,285.01739501953125,284.95001220703125,299.3072509765625,294.6947021484375,297.94805908203125,297.2298583984375,285.0158386230469,1.0,0.5787432193756104,0.4586043953895569,0.4586043953895569,1.0,1.0,-3.1099252700805664,1.072216272354126,2.0377089977264404,0.3220445811748504,1.0,1.0,0.0,143.44276428222656,152.0,61524.83203125,0.0,2473.3837890625,1.0,279.4435729980469,283.2787780761719,297.6766967773437,301.6057434082031,293.1499938964844,293.1499938964844,279.1499938964844,33261.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737889528274536,1.0,0.0,0.0,3.8362162113189697,3.8362417221069336,9.819727893045638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.951171875,0.0,1728.842041015625,1895.4371337890625,0.0,3158.349853515625,0.9452067613601683,1.0,0.0,3.0,1.0,0.0
17838420,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9807800054550172,0.5161318182945251,0.465191125869751,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9542965888977052,0.4754115641117096,0.4508016705513,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9023422002792358,0.4086895287036896,0.2870278060436249,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8745497465133667,0.3726640343666076,0.3546408414840698,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7454091310501099,0.2273189276456833,1.0337865352630615,284.8898010253906,284.95001220703125,299.326416015625,294.706787109375,297.9486083984375,297.2235717773437,284.89178466796875,1.0,0.5811551213264465,0.457344502210617,0.457344502210617,1.0,1.0,-3.11197280883789,1.0700899362564087,2.0418829917907715,0.319597452878952,0.8900333046913147,0.8900333046913147,0.0,147.15838623046875,155.0,62281.12109375,0.0,2497.017822265625,1.0,279.15692138671875,283.1356811523437,297.7275085449219,301.7765197753906,293.1499938964844,293.1499938964844,279.45001220703125,38662.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817453980445862,1.0,0.0,0.0,3.738872766494751,3.738898038864136,9.327702059636068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.7646484375,0.0,1654.7178955078125,1895.4371337890625,0.0,3232.935546875,0.9270939826965332,1.0,0.0,3.0,1.0,0.0
17838480,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9807800054550172,0.5161318182945251,0.465191125869751,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9542965888977052,0.4754115641117096,0.4508016705513,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9023422002792358,0.4086895287036896,0.2870278060436249,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8745497465133667,0.3726640343666076,0.3546408414840698,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7454091310501099,0.2273189276456833,1.0337865352630615,284.8898010253906,284.95001220703125,299.326416015625,294.706787109375,297.9486083984375,297.2235717773437,284.89178466796875,1.0,0.5811551213264465,0.457344502210617,0.457344502210617,1.0,1.0,-3.11197280883789,1.0700899362564087,2.0418829917907715,0.319597452878952,0.8900333046913147,0.8900333046913147,0.0,147.15838623046875,155.0,62281.12109375,0.0,2497.017822265625,1.0,279.15692138671875,283.1356811523437,297.7275085449219,301.7765197753906,293.1499938964844,293.1499938964844,279.45001220703125,38662.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817453980445862,1.0,0.0,0.0,3.738872766494751,3.738898038864136,9.327702059636068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.7646484375,0.0,1654.7178955078125,1895.4371337890625,0.0,3232.935546875,0.9270939826965332,1.0,0.0,3.0,1.0,0.0
17838540,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9748191237449646,0.5157225728034973,0.4645210206508636,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9495570659637452,0.4779778122901916,0.4530567824840545,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8970023393630981,0.4094253480434418,0.2874164581298828,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8697643876075745,0.373660147190094,0.3554697930812835,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.741169273853302,0.2274753451347351,1.034290432929993,285.0155029296875,284.95001220703125,299.3456420898437,294.7186889648437,297.9547424316406,297.2255554199219,285.014404296875,1.0,0.5834500193595886,0.4560846090316772,0.4560846090316772,1.0,1.0,-3.1159400939941406,1.068713903427124,2.0472261905670166,0.3171689510345459,0.9990415573120116,0.9990415573120116,0.0,150.15994262695312,158.0,61581.67578125,0.0,2520.585205078125,1.0,279.44317626953125,283.2744445800781,297.6968994140625,301.629150390625,293.1499938964844,293.1499938964844,279.1499938964844,33492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737139701843262,1.0,0.0,0.0,3.843050479888916,3.84307599067688,9.854746849669027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.94140625,0.0,1738.985107421875,1895.4371337890625,0.0,3157.646240234375,0.9470672011375428,1.0,0.0,3.0,1.0,0.0
17838600,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9748191237449646,0.5157225728034973,0.4645210206508636,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9495570659637452,0.4779778122901916,0.4530567824840545,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8970023393630981,0.4094253480434418,0.2874164581298828,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8697643876075745,0.373660147190094,0.3554697930812835,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.741169273853302,0.2274753451347351,1.034290432929993,285.0155029296875,284.95001220703125,299.3456420898437,294.7186889648437,297.9547424316406,297.2255554199219,285.014404296875,1.0,0.5834500193595886,0.4560846090316772,0.4560846090316772,1.0,1.0,-3.1159400939941406,1.068713903427124,2.0472261905670166,0.3171689510345459,0.9990415573120116,0.9990415573120116,0.0,150.15994262695312,158.0,61581.67578125,0.0,2520.585205078125,1.0,279.44317626953125,283.2744445800781,297.6968994140625,301.629150390625,293.1499938964844,293.1499938964844,279.1499938964844,33492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737139701843262,1.0,0.0,0.0,3.843050479888916,3.84307599067688,9.854746849669027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.94140625,0.0,1738.985107421875,1895.4371337890625,0.0,3157.646240234375,0.9470672011375428,1.0,0.0,3.0,1.0,0.0
17838660,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9676442742347716,0.5139045715332031,0.4634144306182861,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9438298940658568,0.4796727895736694,0.4550474882125854,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8909081220626831,0.4092865288257599,0.28762286901474,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8643373250961304,0.3739765584468841,0.3561204373836517,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7364953756332397,0.227238118648529,1.034542202949524,284.8898010253906,284.95001220703125,299.3648986816406,294.73046875,297.9558410644531,297.2198181152344,284.8922119140625,1.0,0.585694432258606,0.4549689888954162,0.4549689888954162,1.0,1.0,-3.1183459758758545,1.067025065422058,2.051321029663086,0.315016359090805,0.8902915716171265,0.8902915716171265,0.0,153.52098083496094,161.0,62336.73046875,0.0,2543.096923828125,1.0,279.156005859375,283.1329040527344,297.7501525878906,301.8023376464844,293.1499938964844,293.1499938964844,279.45001220703125,38803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813619613647461,1.0,0.0,0.0,3.743607521057129,3.7436330318450928,9.351341532237712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8427734375,0.0,1661.342041015625,1895.4371337890625,0.0,3229.34326171875,0.9282214045524596,1.0,0.0,3.0,1.0,0.0
