time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9676442742347716,0.5139045715332031,0.4634144306182861,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9438298940658568,0.4796727895736694,0.4550474882125854,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8909081220626831,0.4092865288257599,0.28762286901474,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8643373250961304,0.3739765584468841,0.3561204373836517,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7364953756332397,0.227238118648529,1.034542202949524,284.8898010253906,284.95001220703125,299.3648986816406,294.73046875,297.9558410644531,297.2198181152344,284.8922119140625,1.0,0.585694432258606,0.4549689888954162,0.4549689888954162,1.0,1.0,-3.1183459758758545,1.067025065422058,2.051321029663086,0.315016359090805,0.8902915716171265,0.8902915716171265,0.0,153.52098083496094,161.0,62336.73046875,0.0,2543.096923828125,1.0,279.156005859375,283.1329040527344,297.7501525878906,301.8023376464844,293.1499938964844,293.1499938964844,279.45001220703125,38803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813619613647461,1.0,0.0,0.0,3.743607521057129,3.7436330318450928,9.351341532237712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8427734375,0.0,1661.342041015625,1895.4371337890625,0.0,3229.34326171875,0.9282214045524596,1.0,0.0,3.0,1.0,0.0
17838780,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9618318676948548,0.5135034918785095,0.4627643525600433,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.939693808555603,0.4822179973125458,0.4572683870792389,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8863022923469543,0.4100081622600555,0.2879925370216369,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.860293984413147,0.3749546408653259,0.35692098736763,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7328854203224182,0.2274072170257568,1.035071611404419,285.0173645019531,284.95001220703125,299.3842163085937,294.7420349121094,297.9623413085937,297.2221374511719,285.0159912109375,1.0,0.5878884196281433,0.4538533687591553,0.4538533687591553,1.0,1.0,-3.122269630432129,1.0659444332122805,2.0563251972198486,0.3127975165843963,1.0,1.0,0.0,156.3763427734375,164.0,61644.6171875,0.0,2565.90283203125,1.0,279.44384765625,283.2728271484375,297.7193603515625,301.6558837890625,293.1499938964844,293.1499938964844,279.1499938964844,33473.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731906414031982,1.0,0.0,0.0,3.849611282348633,3.8496367931365967,9.888423164738924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.271484375,0.0,1746.8543701171875,1895.4371337890625,0.0,3152.73828125,0.9483187794685364,1.0,0.0,3.0,1.0,0.0
17838840,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9618318676948548,0.5135034918785095,0.4627643525600433,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.939693808555603,0.4822179973125458,0.4572683870792389,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8863022923469543,0.4100081622600555,0.2879925370216369,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.860293984413147,0.3749546408653259,0.35692098736763,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7328854203224182,0.2274072170257568,1.035071611404419,285.0173645019531,284.95001220703125,299.3842163085937,294.7420349121094,297.9623413085937,297.2221374511719,285.0159912109375,1.0,0.5878884196281433,0.4538533687591553,0.4538533687591553,1.0,1.0,-3.122269630432129,1.0659444332122805,2.0563251972198486,0.3127975165843963,1.0,1.0,0.0,156.3763427734375,164.0,61644.6171875,0.0,2565.90283203125,1.0,279.44384765625,283.2728271484375,297.7193603515625,301.6558837890625,293.1499938964844,293.1499938964844,279.1499938964844,33473.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731906414031982,1.0,0.0,0.0,3.849611282348633,3.8496367931365967,9.888423164738924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.271484375,0.0,1746.8543701171875,1895.4371337890625,0.0,3152.73828125,0.9483187794685364,1.0,0.0,3.0,1.0,0.0
17838900,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.959007978439331,0.5127098560333252,0.4624790847301483,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.93779319524765,0.4831509888172149,0.4584374129772186,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8841838240623474,0.4100378453731537,0.2882312834262848,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8584487438201904,0.3751917779445648,0.3573859333992004,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7312458753585815,0.2273594290018081,1.035653829574585,284.8765563964844,284.95001220703125,299.3939208984375,294.74774169921875,297.96368408203125,297.220458984375,284.8723449707031,1.0,0.5890501141548157,0.4532955586910248,0.4532955586910248,1.0,1.0,-3.124885082244873,1.065640926361084,2.059244155883789,0.3118937313556671,0.9072085618972778,0.9072085618972778,0.0,157.81236267089844,164.0,62675.1640625,0.0,2578.631591796875,1.0,279.19384765625,283.1124572753906,297.7785339355469,301.8882751464844,293.1499938964844,293.1499938964844,279.1499938964844,36932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792075514793396,1.0,0.0,0.0,3.8310117721557617,3.831037759780884,9.793101298782858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.2060546875,0.0,1751.3543701171875,1895.4371337890625,0.0,3209.1533203125,0.9446380138397216,1.0,0.0,3.0,1.0,0.0
17838960,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9546509385108948,0.5116370916366577,0.4616261124610901,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.934455394744873,0.4838714003562927,0.4592264294624328,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8808361887931824,0.4098416864871979,0.2881831228733063,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.855502724647522,0.3752410113811493,0.3575469255447387,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.728712797164917,0.2271699607372284,1.0353344678878784,284.8902893066406,284.95001220703125,299.4035949707031,294.7533874511719,297.9635314941406,297.216552734375,284.892578125,1.0,0.5900645852088928,0.4527390003204345,0.4527390003204345,1.0,1.0,-3.124562740325928,1.0642070770263672,2.0603556632995605,0.3105179071426391,0.8923162817955017,0.8923162817955017,0.0,159.66554260253906,167.0,62415.06640625,0.0,2587.890869140625,1.0,279.15643310546875,283.130126953125,297.7730712890625,301.83062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38707.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808735013008118,1.0,0.0,0.0,3.75142240524292,3.751447916030884,9.39042422487546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.31640625,0.0,1669.7801513671875,1895.4371337890625,0.0,3224.766357421875,0.9299315810203552,1.0,0.0,3.0,1.0,0.0
17839020,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.948796808719635,0.511157751083374,0.4609114229679107,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9306342005729676,0.4863708615303039,0.4614039659500122,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.876630961894989,0.4105260074138641,0.2885279059410095,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8518589735031128,0.3761820793151855,0.3583134114742279,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7253883481025696,0.227328211069107,1.0358242988586426,285.01824951171875,284.95001220703125,299.4230651855469,294.7644958496094,297.9700012207031,297.2189025878906,285.0169372558594,1.0,0.5922006368637085,0.4516258835792541,0.4516258835792541,1.0,1.0,-3.1282379627227783,1.0630154609680176,2.0652225017547607,0.3081473112106323,1.0,1.0,0.0,162.49754333496094,170.0,61709.46484375,0.0,2610.185546875,1.0,279.4439392089844,283.270751953125,297.7420349121094,301.68328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33511.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727800846099854,1.0,0.0,0.0,3.855680704116821,3.855706453323364,9.91962906482513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.724609375,0.0,1754.5953369140625,1895.4371337890625,0.0,3148.887939453125,0.9497026205062866,1.0,0.0,3.0,1.0,0.0
17839080,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.948796808719635,0.511157751083374,0.4609114229679107,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9306342005729676,0.4863708615303039,0.4614039659500122,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.876630961894989,0.4105260074138641,0.2885279059410095,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8518589735031128,0.3761820793151855,0.3583134114742279,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7253883481025696,0.227328211069107,1.0358242988586426,285.01824951171875,284.95001220703125,299.4230651855469,294.7644958496094,297.9700012207031,297.2189025878906,285.0169372558594,1.0,0.5922006368637085,0.4516258835792541,0.4516258835792541,1.0,1.0,-3.1282379627227783,1.0630154609680176,2.0652225017547607,0.3081473112106323,1.0,1.0,0.0,162.49754333496094,170.0,61709.46484375,0.0,2610.185546875,1.0,279.4439392089844,283.270751953125,297.7420349121094,301.68328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33511.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727800846099854,1.0,0.0,0.0,3.855680704116821,3.855706453323364,9.91962906482513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.724609375,0.0,1754.5953369140625,1895.4371337890625,0.0,3148.887939453125,0.9497026205062866,1.0,0.0,3.0,1.0,0.0
17839140,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9415947198867798,0.5092161297798157,0.4597021341323852,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9257450699806212,0.4879677891731262,0.4633105397224426,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8715879321098328,0.410319060087204,0.2886901795864105,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8474821448326111,0.3764268755912781,0.3589008748531341,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7214584350585938,0.2270757853984832,1.0360244512557983,284.8908996582031,284.95001220703125,299.44256591796875,294.7752990722656,297.9711303710937,297.2133178710937,284.8928527832031,1.0,0.5943227410316467,0.4505127966403961,0.4505127966403961,1.0,1.0,-3.130228042602539,1.0611441135406494,2.0690839290618896,0.3057356476783752,0.8944132328033447,0.8944132328033447,0.0,165.78231811523438,173.0,62488.578125,0.0,2631.6279296875,1.0,279.15679931640625,283.1273498535156,297.79461669921875,301.85699462890625,293.1499938964844,293.1499938964844,279.45001220703125,38654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804653286933899,1.0,0.0,0.0,3.7591397762298575,3.7591652870178223,9.429099918634164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3818359375,0.0,1678.4735107421875,1895.4371337890625,0.0,3220.941650390625,0.93160742521286,1.0,0.0,3.0,1.0,0.0
17839200,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9415947198867798,0.5092161297798157,0.4597021341323852,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9257450699806212,0.4879677891731262,0.4633105397224426,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8715879321098328,0.410319060087204,0.2886901795864105,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8474821448326111,0.3764268755912781,0.3589008748531341,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7214584350585938,0.2270757853984832,1.0360244512557983,284.8908996582031,284.95001220703125,299.44256591796875,294.7752990722656,297.9711303710937,297.2133178710937,284.8928527832031,1.0,0.5943227410316467,0.4505127966403961,0.4505127966403961,1.0,1.0,-3.130228042602539,1.0611441135406494,2.0690839290618896,0.3057356476783752,0.8944132328033447,0.8944132328033447,0.0,165.78231811523438,173.0,62488.578125,0.0,2631.6279296875,1.0,279.15679931640625,283.1273498535156,297.79461669921875,301.85699462890625,293.1499938964844,293.1499938964844,279.45001220703125,38654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804653286933899,1.0,0.0,0.0,3.7591397762298575,3.7591652870178223,9.429099918634164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3818359375,0.0,1678.4735107421875,1895.4371337890625,0.0,3220.941650390625,0.93160742521286,1.0,0.0,3.0,1.0,0.0
17839260,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9358229041099548,0.5086648464202881,0.458927720785141,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.922244668006897,0.490423709154129,0.4654461741447449,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.867730975151062,0.4109708368778229,0.2890127003192901,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8441652059555054,0.3773334324359894,0.3596347868442535,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7182925343513489,0.2272203713655471,1.036454439163208,285.0189208984375,284.95001220703125,299.4621276855469,294.7857971191406,297.97772216796875,297.2156982421875,285.0176696777344,1.0,0.596407413482666,0.4494525194168091,0.4494525194168091,1.0,1.0,-3.13364315032959,1.0599485635757446,2.0736947059631348,0.3033991456031799,1.0,1.0,0.0,168.60374450683594,176.0,61764.90234375,0.0,2653.44140625,1.0,279.4439392089844,283.2687072753906,297.763427734375,301.7088623046875,293.1499938964844,293.1499938964844,279.1499938964844,33578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724032640457153,1.0,0.0,0.0,3.861135005950928,3.861160755157471,9.9477131243475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.5390625,0.0,1761.833740234375,1895.4371337890625,0.0,3145.353271484375,0.9509432315826416,1.0,0.0,3.0,1.0,0.0
17839320,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9358229041099548,0.5086648464202881,0.458927720785141,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.922244668006897,0.490423709154129,0.4654461741447449,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.867730975151062,0.4109708368778229,0.2890127003192901,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8441652059555054,0.3773334324359894,0.3596347868442535,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7182925343513489,0.2272203713655471,1.036454439163208,285.0189208984375,284.95001220703125,299.4621276855469,294.7857971191406,297.97772216796875,297.2156982421875,285.0176696777344,1.0,0.596407413482666,0.4494525194168091,0.4494525194168091,1.0,1.0,-3.13364315032959,1.0599485635757446,2.0736947059631348,0.3033991456031799,1.0,1.0,0.0,168.60374450683594,176.0,61764.90234375,0.0,2653.44140625,1.0,279.4439392089844,283.2687072753906,297.763427734375,301.7088623046875,293.1499938964844,293.1499938964844,279.1499938964844,33578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724032640457153,1.0,0.0,0.0,3.861135005950928,3.861160755157471,9.9477131243475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.5390625,0.0,1761.833740234375,1895.4371337890625,0.0,3145.353271484375,0.9509432315826416,1.0,0.0,3.0,1.0,0.0
17839380,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9288181066513062,0.5066587924957275,0.4576608538627624,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9177691340446472,0.4919704496860504,0.4673090577125549,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8630937933921814,0.4107322692871094,0.2891541123390198,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8401585221290588,0.3775432705879211,0.3601910173892975,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7144885659217834,0.2269552797079086,1.0366013050079346,284.8907165527344,284.95001220703125,299.48175048828125,294.79595947265625,297.9789428710937,297.210205078125,284.89263916015625,1.0,0.5984814763069153,0.448392242193222,0.448392242193222,1.0,1.0,-3.1353847980499268,1.0580819845199585,2.0773026943206787,0.3010783195495605,0.895895779132843,0.895895779132843,0.0,171.88111877441406,179.0,62552.20703125,0.0,2674.415283203125,1.0,279.1567687988281,283.1242980957031,297.8153381347656,301.8821716308594,293.1499938964844,293.1499938964844,279.45001220703125,38641.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800875544548035,1.0,0.0,0.0,3.7658050060272217,3.7658305168151855,9.462566481488466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9599609375,0.0,1686.25927734375,1895.4371337890625,0.0,3217.401123046875,0.9330742955207824,1.0,0.0,3.0,1.0,0.0
17839440,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9288181066513062,0.5066587924957275,0.4576608538627624,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9177691340446472,0.4919704496860504,0.4673090577125549,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8630937933921814,0.4107322692871094,0.2891541123390198,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8401585221290588,0.3775432705879211,0.3601910173892975,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7144885659217834,0.2269552797079086,1.0366013050079346,284.8907165527344,284.95001220703125,299.48175048828125,294.79595947265625,297.9789428710937,297.210205078125,284.89263916015625,1.0,0.5984814763069153,0.448392242193222,0.448392242193222,1.0,1.0,-3.1353847980499268,1.0580819845199585,2.0773026943206787,0.3010783195495605,0.895895779132843,0.895895779132843,0.0,171.88111877441406,179.0,62552.20703125,0.0,2674.415283203125,1.0,279.1567687988281,283.1242980957031,297.8153381347656,301.8821716308594,293.1499938964844,293.1499938964844,279.45001220703125,38641.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800875544548035,1.0,0.0,0.0,3.7658050060272217,3.7658305168151855,9.462566481488466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9599609375,0.0,1686.25927734375,1895.4371337890625,0.0,3217.401123046875,0.9330742955207824,1.0,0.0,3.0,1.0,0.0
17839500,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9253441095352172,0.5062237977981567,0.4569836258888244,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9155644774436952,0.4930782318115234,0.4681755900382995,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8607900738716125,0.4109376668930053,0.2891699075698852,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.838164210319519,0.3778930008411407,0.3603994846343994,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7125127911567688,0.2269538193941116,1.0363596677780151,285.0223083496094,284.95001220703125,299.4916076660156,294.8009033203125,297.98150634765625,297.2103881835937,285.0256652832031,1.0,0.599436342716217,0.4478620886802673,0.4478620886802673,1.0,1.0,-3.135585069656372,1.0568984746932983,2.078686714172364,0.2996940016746521,0.985457479953766,0.985457479953766,0.0,173.48895263671875,179.0,61660.76171875,0.0,2683.426025390625,1.0,279.4048156738281,283.2718811035156,297.7685546875,301.6691589355469,293.1499938964844,293.1499938964844,279.45001220703125,34486.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740260601043701,1.0,0.0,0.0,3.8033275604248047,3.8033528327941895,9.652076187194325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.482421875,0.0,1698.73779296875,1895.4371337890625,0.0,3160.5732421875,0.9402990341186525,1.0,0.0,3.0,1.0,0.0
17839560,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9232730865478516,0.5060334205627441,0.4568202793598175,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.914592981338501,0.4943805038928985,0.4693985283374786,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8595367074012756,0.4113510549068451,0.2894528210163116,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8371037840843201,0.3784151375293731,0.3608908951282501,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7113609313964844,0.2270855605602264,1.0369665622711182,285.01971435546875,284.95001220703125,299.50146484375,294.8057556152344,297.98553466796875,297.212646484375,285.0185852050781,1.0,0.6005185842514038,0.447342574596405,0.447342574596405,1.0,1.0,-3.138517379760742,1.056776523590088,2.081740617752075,0.2987623214721679,1.0,1.0,0.0,174.70266723632812,182.0,61812.10546875,0.0,2695.748291015625,1.0,279.44384765625,283.2669677734375,297.7833557128906,301.7322692871094,293.1499938964844,293.1499938964844,279.1499938964844,33639.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87204909324646,1.0,0.0,0.0,3.865556955337525,3.8655827045440674,9.970511882784194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.4755859375,0.0,1767.7646484375,1895.4371337890625,0.0,3142.031494140625,0.9520190358161926,1.0,0.0,3.0,1.0,0.0
17839620,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9166900515556335,0.5039705634117126,0.455501526594162,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9105623364448548,0.4958791434764862,0.4712191224098205,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8552654981613159,0.4110842645168304,0.2895753383636474,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8334057927131653,0.3785928189754486,0.361418068408966,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7075532674789429,0.2268089950084686,1.037063479423523,284.890625,284.95001220703125,299.5212707519531,294.8151550292969,297.98681640625,297.207275390625,284.8925170898437,1.0,0.6025480031967163,0.4463035464286804,0.4463035464286804,1.0,1.0,-3.140028238296509,1.0548475980758667,2.0851805210113525,0.2964821755886078,0.8971779942512512,0.8971779942512512,0.0,177.97300720214844,185.0,62604.51171875,0.0,2716.27880859375,1.0,279.1567077636719,283.1215209960937,297.83453369140625,301.9051208496094,293.1499938964844,293.1499938964844,279.45001220703125,38631.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797210454940796,1.0,0.0,0.0,3.7715678215026855,3.7715933322906494,9.491549235463026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.060546875,0.0,1693.012939453125,1895.4371337890625,0.0,3213.966552734375,0.9343429803848268,1.0,0.0,3.0,1.0,0.0
17839680,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9166900515556335,0.5039705634117126,0.455501526594162,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9105623364448548,0.4958791434764862,0.4712191224098205,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8552654981613159,0.4110842645168304,0.2895753383636474,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8334057927131653,0.3785928189754486,0.361418068408966,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7075532674789429,0.2268089950084686,1.037063479423523,284.890625,284.95001220703125,299.5212707519531,294.8151550292969,297.98681640625,297.207275390625,284.8925170898437,1.0,0.6025480031967163,0.4463035464286804,0.4463035464286804,1.0,1.0,-3.140028238296509,1.0548475980758667,2.0851805210113525,0.2964821755886078,0.8971779942512512,0.8971779942512512,0.0,177.97300720214844,185.0,62604.51171875,0.0,2716.27880859375,1.0,279.1567077636719,283.1215209960937,297.83453369140625,301.9051208496094,293.1499938964844,293.1499938964844,279.45001220703125,38631.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797210454940796,1.0,0.0,0.0,3.7715678215026855,3.7715933322906494,9.491549235463026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.060546875,0.0,1693.012939453125,1895.4371337890625,0.0,3213.966552734375,0.9343429803848268,1.0,0.0,3.0,1.0,0.0
17839740,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9116074442863464,0.5032813549041748,0.454611986875534,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9077624082565308,0.4982466995716095,0.4732704162597656,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8520052433013916,0.4116748869419098,0.2898569405078888,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8305915594100952,0.379434198141098,0.3620911538600921,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7044681310653687,0.2269277572631836,1.0373821258544922,285.01922607421875,284.95001220703125,299.5411071777344,294.8240966796875,297.9934387207031,297.2097473144531,285.0185852050781,1.0,0.6045422554016113,0.4452645182609558,0.4452645182609558,1.0,1.0,-3.1429474353790283,1.053450584411621,2.0894968509674072,0.2943173050880432,1.0,1.0,0.0,180.7865447998047,188.0,61844.9296875,0.0,2737.213623046875,1.0,279.4432983398437,283.2644958496094,297.8024597167969,301.7543640136719,293.1499938964844,293.1499938964844,279.1499938964844,33786.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717409372329712,1.0,0.0,0.0,3.868695020675659,3.868720769882202,9.98670543594926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.9755859375,0.0,1772.808349609375,1895.4371337890625,0.0,3139.140869140625,0.952856719493866,1.0,0.0,3.0,1.0,0.0
17839800,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9116074442863464,0.5032813549041748,0.454611986875534,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9077624082565308,0.4982466995716095,0.4732704162597656,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8520052433013916,0.4116748869419098,0.2898569405078888,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8305915594100952,0.379434198141098,0.3620911538600921,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7044681310653687,0.2269277572631836,1.0373821258544922,285.01922607421875,284.95001220703125,299.5411071777344,294.8240966796875,297.9934387207031,297.2097473144531,285.0185852050781,1.0,0.6045422554016113,0.4452645182609558,0.4452645182609558,1.0,1.0,-3.1429474353790283,1.053450584411621,2.0894968509674072,0.2943173050880432,1.0,1.0,0.0,180.7865447998047,188.0,61844.9296875,0.0,2737.213623046875,1.0,279.4432983398437,283.2644958496094,297.8024597167969,301.7543640136719,293.1499938964844,293.1499938964844,279.1499938964844,33786.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717409372329712,1.0,0.0,0.0,3.868695020675659,3.868720769882202,9.98670543594926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.9755859375,0.0,1772.808349609375,1895.4371337890625,0.0,3139.140869140625,0.952856719493866,1.0,0.0,3.0,1.0,0.0
17839860,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9057065844535828,0.5011690855026245,0.4532379508018493,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9042049050331116,0.4996979236602783,0.4750430583953857,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8480626344680786,0.4113812744617462,0.289957195520401,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8271471261978149,0.379581481218338,0.3625862598419189,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7008172869682312,0.2266409993171692,1.0374222993850708,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9947204589844,297.2044677734375,284.89239501953125,1.0,0.6065291166305542,0.4442291259765625,0.4442291259765625,1.0,1.0,-3.1442012786865234,1.051386475563049,2.092814683914185,0.2923081219196319,0.8982114195823669,0.8982114195823669,0.0,184.05828857421875,191.0,62644.27734375,0.0,2757.282958984375,1.0,279.1566772460937,283.118896484375,297.8519897460937,301.9256286621094,293.1499938964844,293.1499938964844,279.45001220703125,38628.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793729543685913,1.0,0.0,0.0,3.776447772979736,3.7764735221862793,9.516127192910062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.49609375,0.0,1698.8004150390625,1895.4371337890625,0.0,3210.70361328125,0.9354271292686462,1.0,0.0,3.0,1.0,0.0
17839920,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9057065844535828,0.5011690855026245,0.4532379508018493,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9042049050331116,0.4996979236602783,0.4750430583953857,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8480626344680786,0.4113812744617462,0.289957195520401,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8271471261978149,0.379581481218338,0.3625862598419189,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7008172869682312,0.2266409993171692,1.0374222993850708,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9947204589844,297.2044677734375,284.89239501953125,1.0,0.6065291166305542,0.4442291259765625,0.4442291259765625,1.0,1.0,-3.1442012786865234,1.051386475563049,2.092814683914185,0.2923081219196319,0.8982114195823669,0.8982114195823669,0.0,184.05828857421875,191.0,62644.27734375,0.0,2757.282958984375,1.0,279.1566772460937,283.118896484375,297.8519897460937,301.9256286621094,293.1499938964844,293.1499938964844,279.45001220703125,38628.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793729543685913,1.0,0.0,0.0,3.776447772979736,3.7764735221862793,9.516127192910062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.49609375,0.0,1698.8004150390625,1895.4371337890625,0.0,3210.70361328125,0.9354271292686462,1.0,0.0,3.0,1.0,0.0
17839980,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9012582302093506,0.5004302859306335,0.4522943496704101,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9017533659934998,0.5020287036895752,0.4770496189594269,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.845038115978241,0.41194748878479,0.2902164161205292,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8245017528533936,0.3803954720497131,0.3632274270057678,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6978846192359924,0.2267492264509201,1.0376795530319214,285.0208740234375,284.95001220703125,299.5810852050781,294.840576171875,298.0013732910156,297.20703125,285.01983642578125,1.0,0.6084816455841064,0.4431937336921692,0.4431937336921692,1.0,1.0,-3.146862745285034,1.0498665571212769,2.096996068954468,0.2902428805828094,1.0,1.0,0.0,186.8737945556641,194.0,61871.13671875,0.0,2777.7724609375,1.0,279.44403076171875,283.2633361816406,297.8182678222656,301.7725830078125,293.1499938964844,293.1499938964844,279.1499938964844,33766.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713439106941223,1.0,0.0,0.0,3.872936487197876,3.872962474822998,1.0008616300183348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6044921875,0.0,1777.9002685546875,1895.4371337890625,0.0,3135.416748046875,0.9536691904067992,1.0,0.0,3.0,1.0,0.0
17840040,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9012582302093506,0.5004302859306335,0.4522943496704101,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9017533659934998,0.5020287036895752,0.4770496189594269,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.845038115978241,0.41194748878479,0.2902164161205292,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8245017528533936,0.3803954720497131,0.3632274270057678,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6978846192359924,0.2267492264509201,1.0376795530319214,285.0208740234375,284.95001220703125,299.5810852050781,294.840576171875,298.0013732910156,297.20703125,285.01983642578125,1.0,0.6084816455841064,0.4431937336921692,0.4431937336921692,1.0,1.0,-3.146862745285034,1.0498665571212769,2.096996068954468,0.2902428805828094,1.0,1.0,0.0,186.8737945556641,194.0,61871.13671875,0.0,2777.7724609375,1.0,279.44403076171875,283.2633361816406,297.8182678222656,301.7725830078125,293.1499938964844,293.1499938964844,279.1499938964844,33766.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713439106941223,1.0,0.0,0.0,3.872936487197876,3.872962474822998,1.0008616300183348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6044921875,0.0,1777.9002685546875,1895.4371337890625,0.0,3135.416748046875,0.9536691904067992,1.0,0.0,3.0,1.0,0.0
17840100,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.899191677570343,0.4995040893554687,0.4518775045871734,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9006671905517578,0.5028546452522278,0.4781244695186615,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.843670129776001,0.4119120836257934,0.290408730506897,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8233043551445007,0.3805585503578186,0.3636230826377868,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6965705752372742,0.226677805185318,1.0381488800048828,284.8801574707031,284.95001220703125,299.59112548828125,294.8443603515625,298.0028686523437,297.20562744140625,284.8755187988281,1.0,0.6095302104949951,0.4426760375499725,0.4426760375499725,1.0,1.0,-3.148932218551636,1.0493708848953247,2.099561214447021,0.2894529998302459,0.916254460811615,0.916254460811615,0.0,188.28738403320312,194.0,62931.16015625,0.0,2789.54443359375,1.0,279.193603515625,283.1019592285156,297.8750305175781,302.0026550292969,293.1499938964844,293.1499938964844,279.1499938964844,36803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773274421691895,1.0,0.0,0.0,3.857598543167114,3.857624769210816,9.929498219207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.0654296875,0.0,1782.9803466796875,1895.4371337890625,0.0,3191.529541015625,0.950658917427063,1.0,0.0,3.0,1.0,0.0
17840160,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8960095047950745,0.4982840120792389,0.4509017169475555,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8985825181007385,0.5034459829330444,0.4787999093532562,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8414029479026794,0.4116337597370147,0.2903092205524444,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8212710022926331,0.3805180490016937,0.3637063205242157,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6944474577903748,0.2264553308486938,1.0377031564712524,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,298.0027770996094,297.201904296875,284.8917236328125,1.0,0.6104346513748169,0.4421764612197876,0.4421764612197876,1.0,1.0,-3.1480190753936768,1.0477865934371948,2.1002326011657715,0.2882647812366485,0.898761510848999,0.898761510848999,0.0,190.1258850097656,197.0,62670.8125,0.0,2797.57958984375,1.0,279.15631103515625,283.1158752441406,297.86798095703125,301.9441223144531,293.1499938964844,293.1499938964844,279.45001220703125,38648.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790448307991028,1.0,0.0,0.0,3.780251026153565,3.7802767753601074,9.535304457131132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.994140625,0.0,1703.4874267578125,1895.4371337890625,0.0,3207.628662109375,0.9362857937812804,1.0,0.0,3.0,1.0,0.0
17840220,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8917962312698364,0.4974981248378753,0.4499111771583557,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8962972164154053,0.5057506561279297,0.4807744026184082,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8385704755783081,0.4121738076210022,0.2905477583408355,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8187397718429565,0.3813041150569916,0.3643181324005127,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6916516423225403,0.2265523076057434,1.0379064083099363,285.02154541015625,284.95001220703125,299.6213684082031,294.8549194335937,298.0094909667969,297.2045593261719,285.0205383300781,1.0,0.6123517751693726,0.4411773383617401,0.4411773383617401,1.0,1.0,-3.1504604816436768,1.046249508857727,2.10421085357666,0.2862635850906372,1.0,1.0,0.0,192.946029663086,200.0,61885.8359375,0.0,2817.704345703125,1.0,279.4440002441406,283.26177978515625,297.8327331542969,301.7885437011719,293.1499938964844,293.1499938964844,279.1499938964844,33817.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710338473320007,1.0,0.0,0.0,3.875390529632568,3.8754165172576895,1.002130375127308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.2529296875,0.0,1781.345947265625,1895.4371337890625,0.0,3132.5087890625,0.9542659521102904,1.0,0.0,3.0,1.0,0.0
17840280,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8917962312698364,0.4974981248378753,0.4499111771583557,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8962972164154053,0.5057506561279297,0.4807744026184082,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8385704755783081,0.4121738076210022,0.2905477583408355,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8187397718429565,0.3813041150569916,0.3643181324005127,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6916516423225403,0.2265523076057434,1.0379064083099363,285.02154541015625,284.95001220703125,299.6213684082031,294.8549194335937,298.0094909667969,297.2045593261719,285.0205383300781,1.0,0.6123517751693726,0.4411773383617401,0.4411773383617401,1.0,1.0,-3.1504604816436768,1.046249508857727,2.10421085357666,0.2862635850906372,1.0,1.0,0.0,192.946029663086,200.0,61885.8359375,0.0,2817.704345703125,1.0,279.4440002441406,283.26177978515625,297.8327331542969,301.7885437011719,293.1499938964844,293.1499938964844,279.1499938964844,33817.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710338473320007,1.0,0.0,0.0,3.875390529632568,3.8754165172576895,1.002130375127308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.2529296875,0.0,1781.345947265625,1895.4371337890625,0.0,3132.5087890625,0.9542659521102904,1.0,0.0,3.0,1.0,0.0
17840340,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8867858648300171,0.4953211545944214,0.448485404253006,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.893323540687561,0.5071465969085693,0.4825026392936706,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8351620435714722,0.4118360579013824,0.2906232476234436,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8156318068504333,0.3813993632793426,0.3647713363170624,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6883854866027832,0.2262487262487411,1.0378849506378174,284.8896789550781,284.95001220703125,299.64166259765625,294.8612365722656,298.0110168457031,297.1995849609375,284.8914794921875,1.0,0.61427241563797,0.4401781857013702,0.4401781857013702,1.0,1.0,-3.151444435119629,1.044134497642517,2.1073098182678223,0.2842845618724823,0.8994473814964294,0.8994473814964294,0.0,196.19715881347656,203.0,62694.99609375,0.0,2837.19140625,1.0,279.1567687988281,283.1132202148437,297.8808288574219,301.958740234375,293.1499938964844,293.1499938964844,278.8500061035156,38603.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787330389022827,1.0,0.0,0.0,3.7849042415618896,3.7849299907684326,9.558792726238607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.671875,0.0,1708.7012939453125,1895.4371337890625,0.0,3204.705810546875,0.93720942735672,1.0,0.0,3.0,1.0,0.0
17840400,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8867858648300171,0.4953211545944214,0.448485404253006,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.893323540687561,0.5071465969085693,0.4825026392936706,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8351620435714722,0.4118360579013824,0.2906232476234436,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8156318068504333,0.3813993632793426,0.3647713363170624,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6883854866027832,0.2262487262487411,1.0378849506378174,284.8896789550781,284.95001220703125,299.64166259765625,294.8612365722656,298.0110168457031,297.1995849609375,284.8914794921875,1.0,0.61427241563797,0.4401781857013702,0.4401781857013702,1.0,1.0,-3.151444435119629,1.044134497642517,2.1073098182678223,0.2842845618724823,0.8994473814964294,0.8994473814964294,0.0,196.19715881347656,203.0,62694.99609375,0.0,2837.19140625,1.0,279.1567687988281,283.1132202148437,297.8808288574219,301.958740234375,293.1499938964844,293.1499938964844,278.8500061035156,38603.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787330389022827,1.0,0.0,0.0,3.7849042415618896,3.7849299907684326,9.558792726238607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.671875,0.0,1708.7012939453125,1895.4371337890625,0.0,3204.705810546875,0.93720942735672,1.0,0.0,3.0,1.0,0.0
17840460,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8810045123100281,0.4931258261203766,0.4465274512767792,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8896113038063049,0.5084514021873474,0.4837791621685028,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.831063449382782,0.4113342761993408,0.2903295457363128,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8117825388908386,0.3813222348690033,0.3647959530353546,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6844184398651123,0.2257846295833587,1.036388635635376,284.88629150390625,284.95001220703125,299.6620178222656,294.866943359375,298.0120849609375,297.1939392089844,284.887451171875,1.0,0.6158636808395386,0.4392317235469818,0.4392317235469818,1.0,1.0,-3.148500442504883,1.040671706199646,2.107828617095948,0.2817103266716003,0.831942081451416,0.831942081451416,0.0,199.71389770507807,206.0,62615.91015625,0.0,2850.107421875,1.0,278.8583068847656,283.0891418457031,297.8708801269531,301.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,40990.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820489048957825,1.0,0.0,0.0,3.535876989364624,3.535900831222534,8.34233389923611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6474609375,0.0,1446.0408935546875,1895.4371337890625,0.0,3235.779052734375,0.8844928741455078,1.0,0.0,3.0,1.0,0.0
17840520,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8810045123100281,0.4931258261203766,0.4465274512767792,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8896113038063049,0.5084514021873474,0.4837791621685028,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.831063449382782,0.4113342761993408,0.2903295457363128,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8117825388908386,0.3813222348690033,0.3647959530353546,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6844184398651123,0.2257846295833587,1.036388635635376,284.88629150390625,284.95001220703125,299.6620178222656,294.866943359375,298.0120849609375,297.1939392089844,284.887451171875,1.0,0.6158636808395386,0.4392317235469818,0.4392317235469818,1.0,1.0,-3.148500442504883,1.040671706199646,2.107828617095948,0.2817103266716003,0.831942081451416,0.831942081451416,0.0,199.71389770507807,206.0,62615.91015625,0.0,2850.107421875,1.0,278.8583068847656,283.0891418457031,297.8708801269531,301.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,40990.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820489048957825,1.0,0.0,0.0,3.535876989364624,3.535900831222534,8.34233389923611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6474609375,0.0,1446.0408935546875,1895.4371337890625,0.0,3235.779052734375,0.8844928741455078,1.0,0.0,3.0,1.0,0.0
