time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8778831362724304,0.4925225377082824,0.4458335638046264,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8882990479469299,0.5109536051750183,0.4859976172447204,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8290857672691345,0.4119753539562225,0.2906825542449951,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8099367618560791,0.3821657598018646,0.3654989004135132,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6823770999908447,0.2259501665830612,1.0368976593017578,284.99774169921875,284.95001220703125,299.6824951171875,294.8719787597656,298.0205078125,297.19891357421875,284.9974365234375,1.0,0.6177087426185608,0.438285231590271,0.438285231590271,1.0,1.0,-3.152208089828491,1.0397220849990845,2.1124861240386963,0.2799094915390014,0.9238969683647156,0.9238969683647156,0.0,202.1358337402344,209.0,61963.7421875,0.0,2870.726318359375,1.0,279.1414794921875,283.2159423828125,297.84039306640625,301.79986572265625,293.1499938964844,293.1499938964844,278.8500061035156,34049.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718762993812561,1.0,0.0,0.0,3.634996652603149,3.635020256042481,8.816604122330318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7724609375,0.0,1502.006103515625,1895.4371337890625,0.0,3140.41064453125,0.9006457328796387,1.0,0.0,3.0,1.0,0.0
17840640,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8778831362724304,0.4925225377082824,0.4458335638046264,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8882990479469299,0.5109536051750183,0.4859976172447204,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8290857672691345,0.4119753539562225,0.2906825542449951,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8099367618560791,0.3821657598018646,0.3654989004135132,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6823770999908447,0.2259501665830612,1.0368976593017578,284.99774169921875,284.95001220703125,299.6824951171875,294.8719787597656,298.0205078125,297.19891357421875,284.9974365234375,1.0,0.6177087426185608,0.438285231590271,0.438285231590271,1.0,1.0,-3.152208089828491,1.0397220849990845,2.1124861240386963,0.2799094915390014,0.9238969683647156,0.9238969683647156,0.0,202.1358337402344,209.0,61963.7421875,0.0,2870.726318359375,1.0,279.1414794921875,283.2159423828125,297.84039306640625,301.79986572265625,293.1499938964844,293.1499938964844,278.8500061035156,34049.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718762993812561,1.0,0.0,0.0,3.634996652603149,3.635020256042481,8.816604122330318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7724609375,0.0,1502.006103515625,1895.4371337890625,0.0,3140.41064453125,0.9006457328796387,1.0,0.0,3.0,1.0,0.0
17840700,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8761177659034729,0.4916013777256012,0.4453852772712707,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8874838948249817,0.5118216872215271,0.4870923161506653,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8279685378074646,0.411929577589035,0.2908537685871124,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8088815212249756,0.3823077082633972,0.3658598959445953,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6812936067581177,0.2258928269147873,1.0373772382736206,284.8780822753906,284.95001220703125,299.6927490234375,294.8742370605469,298.0225524902344,297.1982727050781,284.877197265625,1.0,0.6187102794647217,0.4378120005130768,0.4378120005130768,1.0,1.0,-3.1542084217071533,1.039289951324463,2.1149184703826904,0.2791310548782348,0.8404615521430969,0.8404615521430969,0.0,203.50198364257807,209.0,62732.609375,0.0,2882.179931640625,1.0,278.898681640625,283.08056640625,297.8968505859375,302.019287109375,293.1499938964844,293.1499938964844,278.8500061035156,38490.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770989179611206,1.0,0.0,0.0,3.5875251293182373,3.5875489711761475,8.587825846007036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.525390625,0.0,1483.084716796875,1895.4371337890625,0.0,3189.387451171875,0.8907737731933594,1.0,0.0,3.0,1.0,0.0
17840760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8735395073890686,0.4905551373958587,0.4444895684719085,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8859270811080933,0.5125749707221985,0.4878592491149902,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8261851668357849,0.411754846572876,0.2907841503620147,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8071463704109192,0.3823380470275879,0.3659623265266418,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.679611086845398,0.2257472425699234,1.0371118783950806,284.9142150878906,284.95001220703125,299.7030639648437,294.8763122558594,298.02374267578125,297.1962890625,284.91534423828125,1.0,0.6196041107177734,0.4373529255390167,0.4373529255390167,1.0,1.0,-3.153775691986084,1.037979245185852,2.115796566009521,0.2779952883720398,0.846550464630127,0.846550464630127,0.0,205.2224578857422,212.0,62482.5546875,0.0,2890.5556640625,1.0,278.8582458496094,283.1137390136719,297.88897705078125,301.9545288085937,293.1499938964844,293.1499938964844,279.1499938964844,38724.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781132102012634,1.0,0.0,0.0,3.508910179138184,3.5089333057403564,8.21557193830813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4091796875,0.0,1401.3865966796875,1895.4371337890625,0.0,3198.895751953125,0.876462996006012,1.0,0.0,3.0,1.0,0.0
17840820,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8700470328330994,0.489670991897583,0.4435582756996155,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8842812776565552,0.5149481892585754,0.489992618560791,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8239057064056396,0.4122290313243866,0.2910508215427398,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8049287796020508,0.3830576539039612,0.3665886223316192,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6773834228515625,0.2258770018815994,1.037679672241211,285.00390625,284.95001220703125,299.7237243652344,294.8799743652344,298.03131103515625,297.199951171875,285.0028381347656,1.0,0.6215376257896423,0.4364347457885742,0.4364347457885742,1.0,1.0,-3.1569714546203613,1.0368940830230713,2.120077610015869,0.2760987281799316,0.9341479539871216,0.9341479539871216,0.0,207.95376586914065,215.0,61990.0,0.0,2911.86181640625,1.0,279.1413879394531,283.2180480957031,297.859375,301.8208923339844,293.1499938964844,293.1499938964844,278.8500061035156,33274.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705044984817505,1.0,0.0,0.0,3.63550329208374,3.635526657104492,8.81906203176186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7529296875,0.0,1496.7913818359375,1895.4371337890625,0.0,3127.543212890625,0.9000770449638367,1.0,0.0,3.0,1.0,0.0
17840880,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8700470328330994,0.489670991897583,0.4435582756996155,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8842812776565552,0.5149481892585754,0.489992618560791,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8239057064056396,0.4122290313243866,0.2910508215427398,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8049287796020508,0.3830576539039612,0.3665886223316192,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6773834228515625,0.2258770018815994,1.037679672241211,285.00390625,284.95001220703125,299.7237243652344,294.8799743652344,298.03131103515625,297.199951171875,285.0028381347656,1.0,0.6215376257896423,0.4364347457885742,0.4364347457885742,1.0,1.0,-3.1569714546203613,1.0368940830230713,2.120077610015869,0.2760987281799316,0.9341479539871216,0.9341479539871216,0.0,207.95376586914065,215.0,61990.0,0.0,2911.86181640625,1.0,279.1413879394531,283.2180480957031,297.859375,301.8208923339844,293.1499938964844,293.1499938964844,278.8500061035156,33274.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705044984817505,1.0,0.0,0.0,3.63550329208374,3.635526657104492,8.81906203176186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7529296875,0.0,1496.7913818359375,1895.4371337890625,0.0,3127.543212890625,0.9000770449638367,1.0,0.0,3.0,1.0,0.0
17840940,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.865527331829071,0.487509161233902,0.4420309364795685,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8817000985145569,0.5164412260055542,0.4917393326759338,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8207874298095703,0.4118448495864868,0.2910422086715698,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.801851749420166,0.3830914199352264,0.3669310808181762,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6744667887687683,0.2255918085575103,1.037603497505188,284.90802001953125,284.95001220703125,299.7445068359375,294.8828430175781,298.03369140625,297.1960754394531,284.9091491699219,1.0,0.6234139800071716,0.4355165660381317,0.4355165660381317,1.0,1.0,-3.157553195953369,1.0348094701766968,2.122743606567383,0.2739931643009186,0.8479798436164856,0.8479798436164856,0.0,211.25331115722656,218.0,62543.49609375,0.0,2930.84619140625,1.0,278.8583068847656,283.1048278808594,297.90106201171875,301.9731140136719,293.1499938964844,293.1499938964844,279.1499938964844,38551.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778896331787109,1.0,0.0,0.0,3.519151449203491,3.519174814224243,8.263598942903627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.3798828125,0.0,1410.814453125,1895.4371337890625,0.0,3196.7998046875,0.8783981204032898,1.0,0.0,3.0,1.0,0.0
17841000,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.865527331829071,0.487509161233902,0.4420309364795685,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8817000985145569,0.5164412260055542,0.4917393326759338,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8207874298095703,0.4118448495864868,0.2910422086715698,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.801851749420166,0.3830914199352264,0.3669310808181762,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6744667887687683,0.2255918085575103,1.037603497505188,284.90802001953125,284.95001220703125,299.7445068359375,294.8828430175781,298.03369140625,297.1960754394531,284.9091491699219,1.0,0.6234139800071716,0.4355165660381317,0.4355165660381317,1.0,1.0,-3.157553195953369,1.0348094701766968,2.122743606567383,0.2739931643009186,0.8479798436164856,0.8479798436164856,0.0,211.25331115722656,218.0,62543.49609375,0.0,2930.84619140625,1.0,278.8583068847656,283.1048278808594,297.90106201171875,301.9731140136719,293.1499938964844,293.1499938964844,279.1499938964844,38551.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778896331787109,1.0,0.0,0.0,3.519151449203491,3.519174814224243,8.263598942903627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.3798828125,0.0,1410.814453125,1895.4371337890625,0.0,3196.7998046875,0.8783981204032898,1.0,0.0,3.0,1.0,0.0
17841060,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8620648384094238,0.4865541160106659,0.4410136938095093,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8800355792045593,0.5187780261039734,0.4938197731971741,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8184499740600586,0.4122405350208282,0.2912414968013763,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7995762228965759,0.3837364315986633,0.3674741685390472,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6722151637077332,0.2256662994623184,1.0378992557525637,285.0008239746094,284.95001220703125,299.765380859375,294.88494873046875,298.0409545898437,297.1992492675781,284.99981689453125,1.0,0.6252925395965576,0.4346087574958801,0.4346087574958801,1.0,1.0,-3.1600730419158936,1.0334839820861816,2.126589059829712,0.2719504237174988,0.9350152015686036,0.9350152015686036,0.0,214.05503845214844,221.0,62010.82421875,0.0,2951.192626953125,1.0,279.1414489746094,283.212646484375,297.8659973144531,301.8305358886719,293.1499938964844,293.1499938964844,278.8500061035156,33318.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705555200576782,1.0,0.0,0.0,3.641538619995117,3.641561985015869,8.84836708792136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9345703125,0.0,1503.7584228515625,1895.4371337890625,0.0,3128.021728515625,0.9014584422111512,1.0,0.0,3.0,1.0,0.0
17841120,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8620648384094238,0.4865541160106659,0.4410136938095093,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8800355792045593,0.5187780261039734,0.4938197731971741,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8184499740600586,0.4122405350208282,0.2912414968013763,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7995762228965759,0.3837364315986633,0.3674741685390472,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6722151637077332,0.2256662994623184,1.0378992557525637,285.0008239746094,284.95001220703125,299.765380859375,294.88494873046875,298.0409545898437,297.1992492675781,284.99981689453125,1.0,0.6252925395965576,0.4346087574958801,0.4346087574958801,1.0,1.0,-3.1600730419158936,1.0334839820861816,2.126589059829712,0.2719504237174988,0.9350152015686036,0.9350152015686036,0.0,214.05503845214844,221.0,62010.82421875,0.0,2951.192626953125,1.0,279.1414489746094,283.212646484375,297.8659973144531,301.8305358886719,293.1499938964844,293.1499938964844,278.8500061035156,33318.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705555200576782,1.0,0.0,0.0,3.641538619995117,3.641561985015869,8.84836708792136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9345703125,0.0,1503.7584228515625,1895.4371337890625,0.0,3128.021728515625,0.9014584422111512,1.0,0.0,3.0,1.0,0.0
17841180,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8577849268913269,0.4843882322311401,0.4394756555557251,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8776228427886963,0.5202803611755371,0.4955698847770691,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8154162168502808,0.4118306636810303,0.2912100255489349,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7966240048408508,0.3837384283542633,0.3677811324596405,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6694312691688538,0.225356251001358,1.0376893281936646,284.9078674316406,284.95001220703125,299.7863464355469,294.88623046875,298.0433654785156,297.1954040527344,284.9091186523437,1.0,0.6271237134933472,0.4337009489536285,0.4337009489536285,1.0,1.0,-3.160414457321167,1.0313245058059692,2.129090070724488,0.2697945237159729,0.8490590453147888,0.8490590453147888,0.0,217.34274291992188,224.0,62537.16796875,0.0,2969.638916015625,1.0,278.8578491210937,283.1024475097656,297.90484619140625,301.9769897460937,293.1499938964844,293.1499938964844,279.1499938964844,38657.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779657483100891,1.0,0.0,0.0,3.5207316875457764,3.5207550525665283,8.271021556538471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.16796875,0.0,1413.2322998046875,1895.4371337890625,0.0,3197.513427734375,0.8789913058280945,1.0,0.0,3.0,1.0,0.0
17841240,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8577849268913269,0.4843882322311401,0.4394756555557251,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8776228427886963,0.5202803611755371,0.4955698847770691,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8154162168502808,0.4118306636810303,0.2912100255489349,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7966240048408508,0.3837384283542633,0.3677811324596405,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6694312691688538,0.225356251001358,1.0376893281936646,284.9078674316406,284.95001220703125,299.7863464355469,294.88623046875,298.0433654785156,297.1954040527344,284.9091186523437,1.0,0.6271237134933472,0.4337009489536285,0.4337009489536285,1.0,1.0,-3.160414457321167,1.0313245058059692,2.129090070724488,0.2697945237159729,0.8490590453147888,0.8490590453147888,0.0,217.34274291992188,224.0,62537.16796875,0.0,2969.638916015625,1.0,278.8578491210937,283.1024475097656,297.90484619140625,301.9769897460937,293.1499938964844,293.1499938964844,279.1499938964844,38657.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779657483100891,1.0,0.0,0.0,3.5207316875457764,3.5207550525665283,8.271021556538471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.16796875,0.0,1413.2322998046875,1895.4371337890625,0.0,3197.513427734375,0.8789913058280945,1.0,0.0,3.0,1.0,0.0
17841300,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8558249473571777,0.4838592410087585,0.4387699663639068,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8765594363212585,0.5214096307754517,0.4964675009250641,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8140007257461548,0.4119673371315002,0.291196197271347,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7952601313591003,0.3840037584304809,0.3679255247116089,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6681176424026489,0.225346028804779,1.0374505519866943,285.0176696777344,284.95001220703125,299.7969055175781,294.8865661621094,298.046630859375,297.19647216796875,285.01885986328125,1.0,0.6279924511909485,0.4332470297813415,0.4332470297813415,1.0,1.0,-3.1605091094970703,1.0302231311798096,2.1302859783172607,0.2685842216014862,0.9265543818473816,0.9265543818473816,0.0,218.8816833496093,224.0,61825.2421875,0.0,2978.147705078125,1.0,279.0986633300781,283.2254943847656,297.8559265136719,301.7708740234375,293.1499938964844,293.1499938964844,279.1499938964844,33906.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721925616264343,1.0,0.0,0.0,3.5761878490448,3.5762107372283936,8.533632467333518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.515625,0.0,1437.2447509765625,1895.4371337890625,0.0,3143.377197265625,0.8889585733413696,1.0,0.0,3.0,1.0,0.0
17841360,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8545325398445129,0.4834465384483337,0.4384563863277435,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8761156797409058,0.5226573348045349,0.4976736307144165,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8131566643714905,0.4122244715690613,0.2913990616798401,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7944715619087219,0.3843744397163391,0.3683050274848938,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6673082113265991,0.2254231423139572,1.0379159450531006,285.0004272460937,284.95001220703125,299.8074645996094,294.8866882324219,298.0508117675781,297.19879150390625,284.99884033203125,1.0,0.6289704442024231,0.4328082203865051,0.4328082203865051,1.0,1.0,-3.162840843200684,1.0299853086471558,2.1328556537628174,0.2677501142024994,0.935276985168457,0.935276985168457,0.0,220.12237548828125,227.0,62003.4296875,0.0,2989.718994140625,1.0,279.1421813964844,283.2093505859375,297.866943359375,301.83154296875,293.1499938964844,293.1499938964844,278.8500061035156,33266.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705435395240784,1.0,0.0,0.0,3.645390272140503,3.645413875579834,8.867094720699242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6298828125,0.0,1507.6160888671875,1895.4371337890625,0.0,3127.909423828125,0.9020861387252808,1.0,0.0,3.0,1.0,0.0
17841420,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8505297303199768,0.4812992811203003,0.4369409084320068,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8739145398139954,0.5241971611976624,0.4994640648365021,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8102179765701294,0.4118151664733886,0.2913708984851837,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7916939854621887,0.3843708634376526,0.3686093091964721,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6647055745124817,0.2251120209693908,1.0377010107040403,284.9075622558594,284.95001220703125,299.82867431640625,294.88623046875,298.053466796875,297.1952209472656,284.9088439941406,1.0,0.6307846307754517,0.4319305717945099,0.4319305717945099,1.0,1.0,-3.163252830505371,1.027914047241211,2.13533878326416,0.265683114528656,0.8490549921989441,0.8490549921989441,0.0,223.3798828125,230.0,62518.43359375,0.0,3008.169677734375,1.0,278.8578491210937,283.09979248046875,297.9048767089844,301.97637939453125,293.1499938964844,293.1499938964844,279.1499938964844,38681.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779999613761902,1.0,0.0,0.0,3.5218305587768555,3.5218539237976074,8.276185781141976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6416015625,0.0,1414.5506591796875,1895.4371337890625,0.0,3197.83447265625,0.8792473077774048,1.0,0.0,3.0,1.0,0.0
17841480,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8505297303199768,0.4812992811203003,0.4369409084320068,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8739145398139954,0.5241971611976624,0.4994640648365021,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8102179765701294,0.4118151664733886,0.2913708984851837,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7916939854621887,0.3843708634376526,0.3686093091964721,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6647055745124817,0.2251120209693908,1.0377010107040403,284.9075622558594,284.95001220703125,299.82867431640625,294.88623046875,298.053466796875,297.1952209472656,284.9088439941406,1.0,0.6307846307754517,0.4319305717945099,0.4319305717945099,1.0,1.0,-3.163252830505371,1.027914047241211,2.13533878326416,0.265683114528656,0.8490549921989441,0.8490549921989441,0.0,223.3798828125,230.0,62518.43359375,0.0,3008.169677734375,1.0,278.8578491210937,283.09979248046875,297.9048767089844,301.97637939453125,293.1499938964844,293.1499938964844,279.1499938964844,38681.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779999613761902,1.0,0.0,0.0,3.5218305587768555,3.5218539237976074,8.276185781141976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6416015625,0.0,1414.5506591796875,1895.4371337890625,0.0,3197.83447265625,0.8792473077774048,1.0,0.0,3.0,1.0,0.0
17841540,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8474891781806946,0.4803695976734161,0.4359399378299713,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8725717067718506,0.526618480682373,0.5016126036643982,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8080228567123413,0.4122119545936584,0.2915643751621246,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7896777391433716,0.3850035369396209,0.3691327571868896,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6627255082130432,0.225179836153984,1.037936806678772,285.00006103515625,284.95001220703125,299.8500061035156,294.8848876953125,298.0611267089844,297.1988830566406,284.9990539550781,1.0,0.6326223015785217,0.4310529232025146,0.4310529232025146,1.0,1.0,-3.165771007537842,1.0266324281692505,2.139138698577881,0.2637035250663757,0.9351129531860352,0.9351129531860352,0.0,226.1393585205078,218.0,61974.9921875,0.0,3028.380126953125,1.0,279.1414794921875,283.2071228027344,297.8659973144531,301.8293762207031,293.1499938964844,293.1499938964844,278.8500061035156,33361.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706546425819397,1.0,0.0,0.0,3.644363641738892,3.644387245178223,8.862101594786509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7314453125,0.0,1507.193359375,1895.4371337890625,0.0,3128.951416015625,0.902121126651764,1.0,0.0,3.0,1.0,0.0
17841600,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8474891781806946,0.4803695976734161,0.4359399378299713,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8725717067718506,0.526618480682373,0.5016126036643982,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8080228567123413,0.4122119545936584,0.2915643751621246,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7896777391433716,0.3850035369396209,0.3691327571868896,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6627255082130432,0.225179836153984,1.037936806678772,285.00006103515625,284.95001220703125,299.8500061035156,294.8848876953125,298.0611267089844,297.1988830566406,284.9990539550781,1.0,0.6326223015785217,0.4310529232025146,0.4310529232025146,1.0,1.0,-3.165771007537842,1.0266324281692505,2.139138698577881,0.2637035250663757,0.9351129531860352,0.9351129531860352,0.0,226.1393585205078,218.0,61974.9921875,0.0,3028.380126953125,1.0,279.1414794921875,283.2071228027344,297.8659973144531,301.8293762207031,293.1499938964844,293.1499938964844,278.8500061035156,33361.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706546425819397,1.0,0.0,0.0,3.644363641738892,3.644387245178223,8.862101594786509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7314453125,0.0,1507.193359375,1895.4371337890625,0.0,3128.951416015625,0.902121126651764,1.0,0.0,3.0,1.0,0.0
17841660,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8461648225784302,0.4762607514858246,0.432873398065567,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8732688426971436,0.5260744094848633,0.5017130374908447,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8074076771736145,0.4097174406051636,0.2902725636959076,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7891886830329895,0.3828201591968536,0.3676686882972717,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6612309813499451,0.2225506603717804,1.0289219617843628,284.89776611328125,284.95001220703125,299.8727722167969,294.88140869140625,298.0494689941406,297.17462158203125,284.8988342285156,1.0,0.6292128562927246,0.4301761388778686,0.4301761388778686,1.0,1.0,-3.1480791568756104,1.017815113067627,2.1302640438079834,0.2595826685428619,0.8392259478569031,0.8392259478569031,0.0,224.67140197753903,206.0,62100.05859375,0.0,2983.424560546875,1.0,278.8578796386719,283.09429931640625,297.8980712890625,301.9531555175781,293.1499938964844,293.1499938964844,279.1499938964844,39334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778044581413269,1.0,0.0,0.0,3.502575397491455,3.502598762512207,8.185935485016671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8291015625,0.0,1399.19482421875,1895.4371337890625,0.0,3196.00146484375,0.8754411339759827,1.0,0.0,3.0,1.0,0.0
17841720,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8461648225784302,0.4762607514858246,0.432873398065567,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8732688426971436,0.5260744094848633,0.5017130374908447,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8074076771736145,0.4097174406051636,0.2902725636959076,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7891886830329895,0.3828201591968536,0.3676686882972717,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6612309813499451,0.2225506603717804,1.0289219617843628,284.89776611328125,284.95001220703125,299.8727722167969,294.88140869140625,298.0494689941406,297.17462158203125,284.8988342285156,1.0,0.6292128562927246,0.4301761388778686,0.4301761388778686,1.0,1.0,-3.1480791568756104,1.017815113067627,2.1302640438079834,0.2595826685428619,0.8392259478569031,0.8392259478569031,0.0,224.67140197753903,206.0,62100.05859375,0.0,2983.424560546875,1.0,278.8578796386719,283.09429931640625,297.8980712890625,301.9531555175781,293.1499938964844,293.1499938964844,279.1499938964844,39334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778044581413269,1.0,0.0,0.0,3.502575397491455,3.502598762512207,8.185935485016671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8291015625,0.0,1399.19482421875,1895.4371337890625,0.0,3196.00146484375,0.8754411339759827,1.0,0.0,3.0,1.0,0.0
17841780,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8506679534912109,0.4744668006896972,0.430577665567398,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8801096677780151,0.5274109244346619,0.5022989511489868,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.81238853931427,0.4090974926948547,0.289346307516098,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7942789196968079,0.3822642862796783,0.3665224611759186,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6642972826957703,0.2212173342704773,1.020263671875,284.98358154296875,284.95001220703125,299.89813232421875,294.8747253417969,298.0516662597656,297.1694030761719,284.982666015625,1.0,0.6233762502670288,0.4292993545532226,0.4292993545532226,1.0,1.0,-3.1331028938293457,1.010056734085083,2.1230461597442627,0.2552380859851837,0.9117618203163148,0.9117618203163148,0.0,217.5283050537109,194.0,61158.96875,0.0,2914.20166015625,1.0,279.1412353515625,283.2017822265625,297.84942626953125,301.7701416015625,293.1499938964844,293.1499938964844,278.8500061035156,34100.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691107630729675,1.0,0.0,0.0,3.60027813911438,3.6003012657165527,8.648989933135454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6865234375,0.0,1464.528564453125,1895.4371337890625,0.0,3114.468994140625,0.8926975131034851,1.0,0.0,3.0,1.0,0.0
17841840,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8506679534912109,0.4744668006896972,0.430577665567398,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8801096677780151,0.5274109244346619,0.5022989511489868,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.81238853931427,0.4090974926948547,0.289346307516098,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7942789196968079,0.3822642862796783,0.3665224611759186,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6642972826957703,0.2212173342704773,1.020263671875,284.98358154296875,284.95001220703125,299.89813232421875,294.8747253417969,298.0516662597656,297.1694030761719,284.982666015625,1.0,0.6233762502670288,0.4292993545532226,0.4292993545532226,1.0,1.0,-3.1331028938293457,1.010056734085083,2.1230461597442627,0.2552380859851837,0.9117618203163148,0.9117618203163148,0.0,217.5283050537109,194.0,61158.96875,0.0,2914.20166015625,1.0,279.1412353515625,283.2017822265625,297.84942626953125,301.7701416015625,293.1499938964844,293.1499938964844,278.8500061035156,34100.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691107630729675,1.0,0.0,0.0,3.60027813911438,3.6003012657165527,8.648989933135454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6865234375,0.0,1464.528564453125,1895.4371337890625,0.0,3114.468994140625,0.8926975131034851,1.0,0.0,3.0,1.0,0.0
17841900,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8543561100959778,0.4732449948787689,0.4295627474784851,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8851240873336792,0.5279237031936646,0.5027722716331482,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8162095546722412,0.4086754322052002,0.2890353798866272,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7982988357543945,0.3819435238838196,0.3661548793315887,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6672011017799377,0.2206463068723678,1.0170398950576782,284.8643798828125,284.95001220703125,299.9117736816406,294.8702392578125,298.0528869628906,297.1665344238281,284.8641052246094,1.0,0.6200843453407288,0.4288609623908996,0.4288609623908996,1.0,1.0,-3.1277618408203125,1.0069659948349,2.120795726776123,0.2534816265106201,0.8236561417579651,0.8236561417579651,0.0,212.8332061767578,194.0,61680.4609375,0.0,2878.195556640625,1.0,278.8996887207031,283.0711975097656,297.8946533203125,301.9637451171875,293.1499938964844,293.1499938964844,278.8500061035156,39248.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874281108379364,1.0,0.0,0.0,3.5345044136047363,3.5345277786254883,8.335858865393675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.431640625,0.0,1431.9697265625,1895.4371337890625,0.0,3162.96484375,0.8793342113494873,1.0,0.0,3.0,1.0,0.0
17841960,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8581515550613403,0.4720533490180969,0.4282379448413849,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8903394341468811,0.5284619927406311,0.5030239820480347,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8200929164886475,0.4082669615745544,0.2885724902153015,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8024806976318359,0.3816438913345337,0.3656381368637085,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6703044772148132,0.2201195508241653,1.0136005878448486,284.9060974121094,284.95001220703125,299.92596435546875,294.8650207519531,298.05487060546875,297.16387939453125,284.90704345703125,1.0,0.6165319085121155,0.4286408424377441,0.4286408424377441,1.0,1.0,-3.1211562156677246,1.0039273500442505,2.117228984832764,0.252032458782196,0.8302002549171448,0.8302002549171448,0.0,207.9597320556641,182.0,61273.32421875,0.0,2838.79541015625,1.0,278.858642578125,283.1109313964844,297.8759155273437,301.8753662109375,293.1499938964844,293.1499938964844,279.1499938964844,39288.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749169707298279,1.0,0.0,0.0,3.443715810775757,3.4437384605407715,7.913122317404486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9365234375,0.0,1338.7623291015625,1895.4371337890625,0.0,3168.92822265625,0.8626042008399963,1.0,0.0,3.0,1.0,0.0
17842020,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8692388534545898,0.4709747731685638,0.4266003668308258,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9042678475379944,0.5305904746055603,0.5043466687202454,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8306863903999329,0.4084398746490478,0.2882025241851806,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8136430382728577,0.3818823397159576,0.365229070186615,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6793272495269775,0.2197041511535644,1.008893609046936,284.9891967773437,284.95001220703125,299.9560546875,294.8525085449219,298.0662841796875,297.1683349609375,284.98834228515625,1.0,0.6093170046806335,0.4282006025314331,0.4282006025314331,1.0,1.0,-3.114171266555786,1.0002371072769165,2.113934278488159,0.249907299876213,0.9052271842956544,0.9052271842956544,0.0,196.643783569336,170.0,60555.6953125,0.0,2764.570556640625,1.0,279.14080810546875,283.2118530273437,297.8283386230469,301.7079467773437,293.1499938964844,293.1499938964844,278.8500061035156,33796.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665092587471008,1.0,0.0,0.0,3.555652379989624,3.5556750297546387,8.435908966930583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.7880859375,0.0,1414.65087890625,1895.4371337890625,0.0,3090.064208984375,0.8824905753135681,1.0,0.0,3.0,1.0,0.0
17842080,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8692388534545898,0.4709747731685638,0.4266003668308258,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9042678475379944,0.5305904746055603,0.5043466687202454,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8306863903999329,0.4084398746490478,0.2882025241851806,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8136430382728577,0.3818823397159576,0.365229070186615,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6793272495269775,0.2197041511535644,1.008893609046936,284.9891967773437,284.95001220703125,299.9560546875,294.8525085449219,298.0662841796875,297.1683349609375,284.98834228515625,1.0,0.6093170046806335,0.4282006025314331,0.4282006025314331,1.0,1.0,-3.114171266555786,1.0002371072769165,2.113934278488159,0.249907299876213,0.9052271842956544,0.9052271842956544,0.0,196.643783569336,170.0,60555.6953125,0.0,2764.570556640625,1.0,279.14080810546875,283.2118530273437,297.8283386230469,301.7079467773437,293.1499938964844,293.1499938964844,278.8500061035156,33796.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665092587471008,1.0,0.0,0.0,3.555652379989624,3.5556750297546387,8.435908966930583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.7880859375,0.0,1414.65087890625,1895.4371337890625,0.0,3090.064208984375,0.8824905753135681,1.0,0.0,3.0,1.0,0.0
17842140,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8815882802009583,0.4688982665538788,0.4245387017726898,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9208428263664246,0.5320346355438232,0.5054267048835754,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8424103856086731,0.4079847335815429,0.2876815795898437,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.825273334980011,0.3816476762294769,0.3646994233131408,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.68961101770401,0.2191202640533447,1.0045218467712402,284.9107360839844,284.95001220703125,299.9882507324219,294.8373413085937,298.0744323730469,297.1671142578125,284.9106750488281,1.0,0.6018874645233154,0.427760362625122,0.427760362625122,1.0,1.0,-3.1064748764038086,0.9962732195854188,2.110201597213745,0.2478533387184143,0.8271865248680115,0.8271865248680115,0.0,185.2887115478516,158.0,60809.97265625,0.0,2689.048583984375,1.0,278.8592224121094,283.1167907714844,297.85186767578125,301.8208312988281,293.1499938964844,293.1499938964844,279.1499938964844,38800.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731672167778015,1.0,0.0,0.0,3.414583444595337,3.4146058559417725,7.779806310281856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4873046875,0.0,1306.2950439453125,1895.4371337890625,0.0,3152.518798828125,0.8556689620018005,1.0,0.0,3.0,1.0,0.0
17842200,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8815882802009583,0.4688982665538788,0.4245387017726898,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9208428263664246,0.5320346355438232,0.5054267048835754,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8424103856086731,0.4079847335815429,0.2876815795898437,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.825273334980011,0.3816476762294769,0.3646994233131408,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.68961101770401,0.2191202640533447,1.0045218467712402,284.9107360839844,284.95001220703125,299.9882507324219,294.8373413085937,298.0744323730469,297.1671142578125,284.9106750488281,1.0,0.6018874645233154,0.427760362625122,0.427760362625122,1.0,1.0,-3.1064748764038086,0.9962732195854188,2.110201597213745,0.2478533387184143,0.8271865248680115,0.8271865248680115,0.0,185.2887115478516,158.0,60809.97265625,0.0,2689.048583984375,1.0,278.8592224121094,283.1167907714844,297.85186767578125,301.8208312988281,293.1499938964844,293.1499938964844,279.1499938964844,38800.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731672167778015,1.0,0.0,0.0,3.414583444595337,3.4146058559417725,7.779806310281856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4873046875,0.0,1306.2950439453125,1895.4371337890625,0.0,3152.518798828125,0.8556689620018005,1.0,0.0,3.0,1.0,0.0
17842260,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8974109292030334,0.4679726660251617,0.4230424463748932,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9419231414794922,0.5343630313873291,0.5069437026977539,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8573558330535889,0.4083397388458252,0.2874419391155243,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8394988179206848,0.3820666372776031,0.364468365907669,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7024904489517212,0.2189860641956329,1.001142978668213,284.98980712890625,284.95001220703125,300.0223388671875,294.8197326660156,298.088134765625,297.17333984375,284.98895263671875,1.0,0.5944129824638367,0.4272049963474273,0.4272049963474273,1.0,1.0,-3.101863384246826,0.9931854605674744,2.108677864074707,0.2457387447357177,0.9008166790008544,0.9008166790008544,0.0,173.23255920410156,146.0,60140.109375,0.0,2616.188232421875,1.0,279.1405334472656,283.2136535644531,297.798828125,301.6529846191406,293.1499938964844,293.1499938964844,279.45001220703125,33652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865470826625824,1.0,0.0,0.0,3.529613733291626,3.529636144638061,8.312806016874674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8115234375,0.0,1386.326904296875,1895.4371337890625,0.0,3080.322509765625,0.8765230774879456,1.0,0.0,3.0,1.0,0.0
17842320,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8974109292030334,0.4679726660251617,0.4230424463748932,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9419231414794922,0.5343630313873291,0.5069437026977539,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8573558330535889,0.4083397388458252,0.2874419391155243,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8394988179206848,0.3820666372776031,0.364468365907669,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7024904489517212,0.2189860641956329,1.001142978668213,284.98980712890625,284.95001220703125,300.0223388671875,294.8197326660156,298.088134765625,297.17333984375,284.98895263671875,1.0,0.5944129824638367,0.4272049963474273,0.4272049963474273,1.0,1.0,-3.101863384246826,0.9931854605674744,2.108677864074707,0.2457387447357177,0.9008166790008544,0.9008166790008544,0.0,173.23255920410156,146.0,60140.109375,0.0,2616.188232421875,1.0,279.1405334472656,283.2136535644531,297.798828125,301.6529846191406,293.1499938964844,293.1499938964844,279.45001220703125,33652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865470826625824,1.0,0.0,0.0,3.529613733291626,3.529636144638061,8.312806016874674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8115234375,0.0,1386.326904296875,1895.4371337890625,0.0,3080.322509765625,0.8765230774879456,1.0,0.0,3.0,1.0,0.0
17842380,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9178215265274048,0.4673099815845489,0.4219520390033722,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.96551114320755,0.5369778871536255,0.5088599324226379,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8761634230613708,0.4089930951595306,0.287498414516449,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8572351336479187,0.3827463388442993,0.3645762801170349,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7176765203475952,0.2191036492586136,0.9991409182548524,285.0453491210937,284.95001220703125,300.05816650390625,294.7998352050781,298.1038818359375,297.181640625,285.0417175292969,1.0,0.5871345400810242,0.426649659872055,0.426649659872055,1.0,1.0,-3.100644111633301,0.9913407564163208,2.1093032360076904,0.2440863996744156,1.0,1.0,0.0,160.8960723876953,134.0,59756.44140625,0.0,2548.5693359375,1.0,279.4423522949219,283.28485107421875,297.7877197265625,301.6035461425781,293.1499938964844,293.1499938964844,279.1499938964844,31184.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606568574905396,1.0,0.0,0.0,3.722065687179565,3.722089529037476,9.244029683941336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.658203125,0.0,1578.0908203125,1895.4371337890625,0.0,3035.16552734375,0.9177876114845276,1.0,0.0,3.0,1.0,0.0
