time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9178215265274048,0.4673099815845489,0.4219520390033722,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.96551114320755,0.5369778871536255,0.5088599324226379,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8761634230613708,0.4089930951595306,0.287498414516449,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8572351336479187,0.3827463388442993,0.3645762801170349,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7176765203475952,0.2191036492586136,0.9991409182548524,285.0453491210937,284.95001220703125,300.05816650390625,294.7998352050781,298.1038818359375,297.181640625,285.0417175292969,1.0,0.5871345400810242,0.426649659872055,0.426649659872055,1.0,1.0,-3.100644111633301,0.9913407564163208,2.1093032360076904,0.2440863996744156,1.0,1.0,0.0,160.8960723876953,134.0,59756.44140625,0.0,2548.5693359375,1.0,279.4423522949219,283.28485107421875,297.7877197265625,301.6035461425781,293.1499938964844,293.1499938964844,279.1499938964844,31184.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606568574905396,1.0,0.0,0.0,3.722065687179565,3.722089529037476,9.244029683941336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.658203125,0.0,1578.0908203125,1895.4371337890625,0.0,3035.16552734375,0.9177876114845276,1.0,0.0,3.0,1.0,0.0
17842500,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9293648600578308,0.4662621915340423,0.4211646616458893,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9766431450843812,0.5377455949783325,0.5096462368965149,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8863028883934021,0.4088340699672699,0.287419319152832,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8669020533561707,0.3826943933963775,0.364519327878952,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7251257300376892,0.2189467102289199,0.9979742169380188,284.8830871582031,284.95001220703125,300.07666015625,294.7890930175781,298.1086730957031,297.1810913085937,284.8769226074219,1.0,0.5834776163101196,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.099083423614502,0.9900599718093872,2.1090235710144043,0.2432275414466858,0.9001172780990601,0.9001172780990601,0.0,154.991455078125,134.0,60800.91796875,0.0,2514.3505859375,1.0,279.1961975097656,283.1046142578125,297.836181640625,301.83502197265625,293.1499938964844,293.1499938964844,279.1499938964844,35285.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686411380767822,1.0,0.0,0.0,3.729335308074951,3.729359865188599,9.280174140258168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2939453125,0.0,1617.7740478515625,1895.4371337890625,0.0,3110.0634765625,0.9204965233802797,1.0,0.0,3.0,1.0,0.0
17842560,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9400728940963744,0.4649564921855926,0.419832706451416,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9862550497055054,0.5382727980613708,0.5099771618843079,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8959059119224548,0.4084346890449524,0.2870263159275055,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8761887550354004,0.3824292421340942,0.3641132414340973,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7320044636726379,0.2186325788497924,0.9957988262176514,284.88311767578125,284.95001220703125,300.09552001953125,294.77783203125,298.1117248535156,297.1781005859375,284.8849792480469,1.0,0.5796297788619995,0.4260681569576263,0.4260681569576263,1.0,1.0,-3.094305992126465,0.987533152103424,2.106772899627685,0.2418428212404251,0.8754246830940247,0.8754246830940247,0.0,149.51446533203125,122.0,60460.875,0.0,2476.326416015625,1.0,279.1571350097656,283.11114501953125,297.8128967285156,301.7618408203125,293.1499938964844,293.1499938964844,279.45001220703125,38145.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718494772911072,1.0,0.0,0.0,3.652532339096069,3.6525566577911377,8.901873798095039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.943359375,0.0,1552.0482177734375,1895.4371337890625,0.0,3140.158935546875,0.9072145223617554,1.0,0.0,3.0,1.0,0.0
17842620,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9609005451202391,0.4639614522457123,0.4182374179363251,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.5408768653869629,0.5052022933959961,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9162574410438538,0.408753752708435,0.2867746353149414,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8952160477638245,0.3827637434005737,0.3638510704040527,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7459761500358582,0.2185013890266418,0.9928913116455078,284.98931884765625,284.95001220703125,300.13427734375,294.7539367675781,298.12554931640625,297.1835021972656,284.9859313964844,1.0,0.5713522434234619,0.4254605174064636,0.4254605174064636,1.0,1.0,-3.077080726623535,0.9795789122581482,2.097501754760742,0.2389323413372039,0.9615057706832886,0.9615057706832886,0.0,139.5105438232422,125.0,59486.2734375,0.0,2395.559326171875,1.0,279.4432067871094,283.23193359375,297.73846435546875,301.5615234375,293.1499938964844,293.1499938964844,279.1499938964844,33566.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651162981987,1.0,0.0,0.0,3.757019519805908,3.757044076919556,9.418466220267874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0927734375,0.0,1636.7789306640625,1895.4371337890625,0.0,3076.996337890625,0.9273167252540588,1.0,0.0,3.0,1.0,0.0
17842680,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9609005451202391,0.4639614522457123,0.4182374179363251,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.5408768653869629,0.5052022933959961,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9162574410438538,0.408753752708435,0.2867746353149414,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8952160477638245,0.3827637434005737,0.3638510704040527,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7459761500358582,0.2185013890266418,0.9928913116455078,284.98931884765625,284.95001220703125,300.13427734375,294.7539367675781,298.12554931640625,297.1835021972656,284.9859313964844,1.0,0.5713522434234619,0.4254605174064636,0.4254605174064636,1.0,1.0,-3.077080726623535,0.9795789122581482,2.097501754760742,0.2389323413372039,0.9615057706832886,0.9615057706832886,0.0,139.5105438232422,125.0,59486.2734375,0.0,2395.559326171875,1.0,279.4432067871094,283.23193359375,297.73846435546875,301.5615234375,293.1499938964844,293.1499938964844,279.1499938964844,33566.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651162981987,1.0,0.0,0.0,3.757019519805908,3.757044076919556,9.418466220267874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0927734375,0.0,1636.7789306640625,1895.4371337890625,0.0,3076.996337890625,0.9273167252540588,1.0,0.0,3.0,1.0,0.0
17842740,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.968724250793457,0.4618714153766632,0.4164946675300598,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.5450746417045593,0.4911685883998871,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9260090589523317,0.40836301445961,0.2865406274795532,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.903742790222168,0.3825125396251678,0.3636315762996673,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7521736025810242,0.2180539518594741,0.9906378388404846,284.8832092285156,284.95001220703125,300.1742248535156,294.72833251953125,298.14306640625,297.19390869140625,284.8851318359375,1.0,0.5667892098426819,0.4248528778553009,0.4248528778553009,1.0,1.0,-3.060309171676636,0.9719399213790894,2.088369131088257,0.2341642081737518,0.8506287932395935,0.8506287932395935,0.0,134.9239959716797,128.0,59568.16796875,0.0,2336.3408203125,1.0,279.1576232910156,283.11883544921875,297.7448425292969,301.6416931152344,293.1499938964844,293.1499938964844,279.45001220703125,39882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722944259643555,1.0,0.0,0.0,3.591989517211914,3.592013597488404,8.609212045485037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0244140625,0.0,1498.1658935546875,1895.4371337890625,0.0,3144.332275390625,0.8956525921821594,1.0,0.0,3.0,1.0,0.0
17842800,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.968724250793457,0.4618714153766632,0.4164946675300598,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.5450746417045593,0.4911685883998871,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9260090589523317,0.40836301445961,0.2865406274795532,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.903742790222168,0.3825125396251678,0.3636315762996673,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7521736025810242,0.2180539518594741,0.9906378388404846,284.8832092285156,284.95001220703125,300.1742248535156,294.72833251953125,298.14306640625,297.19390869140625,284.8851318359375,1.0,0.5667892098426819,0.4248528778553009,0.4248528778553009,1.0,1.0,-3.060309171676636,0.9719399213790894,2.088369131088257,0.2341642081737518,0.8506287932395935,0.8506287932395935,0.0,134.9239959716797,128.0,59568.16796875,0.0,2336.3408203125,1.0,279.1576232910156,283.11883544921875,297.7448425292969,301.6416931152344,293.1499938964844,293.1499938964844,279.45001220703125,39882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722944259643555,1.0,0.0,0.0,3.591989517211914,3.592013597488404,8.609212045485037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0244140625,0.0,1498.1658935546875,1895.4371337890625,0.0,3144.332275390625,0.8956525921821594,1.0,0.0,3.0,1.0,0.0
17842860,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.971987783908844,0.4611711204051971,0.4155008792877197,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5505922436714172,0.4849404692649841,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9308540225028992,0.4089679419994354,0.2867220342159271,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9080616235733032,0.3830395340919494,0.3638555705547333,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7550823092460632,0.2180868685245514,0.9898147583007812,284.9925537109375,284.95001220703125,300.2151794433594,294.7012023925781,298.16827392578125,297.2135314941406,284.9916687011719,1.0,0.5644698739051819,0.4245792031288147,0.4245792031288147,1.0,1.0,-3.05111026763916,0.9678559303283693,2.083254337310791,0.2319325953722,0.9385719895362854,0.9385719895362854,0.0,132.85269165039062,131.0,58677.640625,0.0,2308.742431640625,1.0,279.4419250488281,283.2432861328125,297.675537109375,301.44000244140625,293.1499938964844,293.1499938964844,279.1499938964844,33957.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633373379707336,1.0,0.0,0.0,3.690061569213867,3.690085649490357,9.085744068215718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.583984375,0.0,1562.7454833984375,1895.4371337890625,0.0,3060.30810546875,0.9128277897834778,1.0,0.0,3.0,1.0,0.0
17842920,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.971987783908844,0.4611711204051971,0.4155008792877197,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5505922436714172,0.4849404692649841,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9308540225028992,0.4089679419994354,0.2867220342159271,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9080616235733032,0.3830395340919494,0.3638555705547333,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7550823092460632,0.2180868685245514,0.9898147583007812,284.9925537109375,284.95001220703125,300.2151794433594,294.7012023925781,298.16827392578125,297.2135314941406,284.9916687011719,1.0,0.5644698739051819,0.4245792031288147,0.4245792031288147,1.0,1.0,-3.05111026763916,0.9678559303283693,2.083254337310791,0.2319325953722,0.9385719895362854,0.9385719895362854,0.0,132.85269165039062,131.0,58677.640625,0.0,2308.742431640625,1.0,279.4419250488281,283.2432861328125,297.675537109375,301.44000244140625,293.1499938964844,293.1499938964844,279.1499938964844,33957.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633373379707336,1.0,0.0,0.0,3.690061569213867,3.690085649490357,9.085744068215718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.583984375,0.0,1562.7454833984375,1895.4371337890625,0.0,3060.30810546875,0.9128277897834778,1.0,0.0,3.0,1.0,0.0
17842980,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9715375900268556,0.4593381881713867,0.4141241014003753,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5549641847610474,0.4840326011180877,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9316100478172302,0.4088490903377533,0.2867830991744995,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9087719321250916,0.3829678893089294,0.3639529347419739,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7553455233573914,0.2178056985139846,0.9890220761299132,284.9018859863281,284.95001220703125,300.2569885253906,294.6727905273437,298.1872253417969,297.22314453125,284.9037780761719,1.0,0.5638397932052612,0.4243055582046509,0.4243055582046509,1.0,1.0,-3.047597646713257,0.965889811515808,2.081707715988159,0.2305821776390075,0.8486918807029724,0.8486918807029724,0.0,132.44207763671875,134.0,59041.08203125,0.0,2300.22265625,1.0,279.1575622558594,283.1367492675781,297.6900329589844,301.546142578125,293.1499938964844,293.1499938964844,279.45001220703125,39308.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705973029136658,1.0,0.0,0.0,3.5448570251464844,3.5448806285858154,8.384762395508005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3271484375,0.0,1443.352783203125,1895.4371337890625,0.0,3128.41357421875,0.8849280476570129,1.0,0.0,3.0,1.0,0.0
17843040,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9715375900268556,0.4593381881713867,0.4141241014003753,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5549641847610474,0.4840326011180877,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9316100478172302,0.4088490903377533,0.2867830991744995,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9087719321250916,0.3829678893089294,0.3639529347419739,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7553455233573914,0.2178056985139846,0.9890220761299132,284.9018859863281,284.95001220703125,300.2569885253906,294.6727905273437,298.1872253417969,297.22314453125,284.9037780761719,1.0,0.5638397932052612,0.4243055582046509,0.4243055582046509,1.0,1.0,-3.047597646713257,0.965889811515808,2.081707715988159,0.2305821776390075,0.8486918807029724,0.8486918807029724,0.0,132.44207763671875,134.0,59041.08203125,0.0,2300.22265625,1.0,279.1575622558594,283.1367492675781,297.6900329589844,301.546142578125,293.1499938964844,293.1499938964844,279.45001220703125,39308.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705973029136658,1.0,0.0,0.0,3.5448570251464844,3.5448806285858154,8.384762395508005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3271484375,0.0,1443.352783203125,1895.4371337890625,0.0,3128.41357421875,0.8849280476570129,1.0,0.0,3.0,1.0,0.0
17843100,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9705639481544496,0.4589572548866272,0.4135062992572784,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.5571638941764832,0.4848156869411468,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.931096076965332,0.4091528654098511,0.2868398129940033,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9082905650138856,0.3832041025161743,0.3640136420726776,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7548469305038452,0.2178097814321518,0.9886103868484496,285.0185241699219,284.95001220703125,300.2781677246094,294.6581420898437,298.1973571777344,297.2286376953125,285.0204772949219,1.0,0.5639699697494507,0.4241687059402466,0.4241687059402466,1.0,1.0,-3.04743766784668,0.9654988646507264,2.081938982009888,0.2300733923912048,0.9297541975975036,0.9297541975975036,0.0,132.62811279296875,134.0,58282.25390625,0.0,2300.90478515625,1.0,279.3992004394531,283.26531982421875,297.6249389648437,301.322998046875,293.1499938964844,293.1499938964844,279.45001220703125,34177.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645056486129761,1.0,0.0,0.0,3.597551345825196,3.597574710845948,8.635894346298301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9365234375,0.0,1462.1524658203125,1895.4371337890625,0.0,3071.267822265625,0.8940540552139282,1.0,0.0,3.0,1.0,0.0
17843160,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9699258804321288,0.4587008357048034,0.4132912755012512,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.5593578219413757,0.485546350479126,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9309261441230774,0.4095939099788666,0.2871373891830444,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9080806970596312,0.3835498094558716,0.3643311858177185,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7545620799064636,0.2178959995508194,0.9889493584632874,285.004638671875,284.95001220703125,300.2994689941406,294.64324951171875,298.20758056640625,297.23443603515625,285.00299072265625,1.0,0.5643969178199768,0.4239409565925598,0.4239409565925598,1.0,1.0,-3.0492022037506104,0.9656025171279908,2.08359956741333,0.2296220660209655,0.9417933821678162,0.9417933821678162,0.0,132.8907012939453,137.0,58414.12109375,0.0,2305.4833984375,1.0,279.4423217773437,283.2502746582031,297.6221618652344,301.3659973144531,293.1499938964844,293.1499938964844,279.1499938964844,33299.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627699613571167,1.0,0.0,0.0,3.6683526039123535,3.668376445770264,8.979154699773062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.494140625,0.0,1533.3792724609375,1895.4371337890625,0.0,3054.986328125,0.9073089957237244,1.0,0.0,3.0,1.0,0.0
17843220,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9658311605453492,0.4568561017513275,0.4119801521301269,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5622908473014832,0.4902402460575104,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9276540279388428,0.4095468819141388,0.2873044908046722,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9050899147987366,0.3834608197212219,0.3644886612892151,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7520885467529297,0.2175924330949783,0.988418698310852,284.905517578125,284.95001220703125,300.3424072265625,294.61285400390625,298.2200622558594,297.2342529296875,284.9073791503906,1.0,0.5657727718353271,0.4234854578971863,0.4234854578971863,1.0,1.0,-3.053022623062134,0.9658780694007874,2.087144613265991,0.2288218289613723,0.8515489101409912,0.8515489101409912,0.0,134.28147888183594,140.0,58941.9453125,0.0,2319.69140625,1.0,279.1576538085937,283.1341247558594,297.6362609863281,301.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38878.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713490962982178,1.0,0.0,0.0,3.541454553604126,3.541477918624878,8.368673434233642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9091796875,0.0,1436.6220703125,1895.4371337890625,0.0,3135.4658203125,0.883765459060669,1.0,0.0,3.0,1.0,0.0
17843280,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9658311605453492,0.4568561017513275,0.4119801521301269,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5622908473014832,0.4902402460575104,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9276540279388428,0.4095468819141388,0.2873044908046722,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9050899147987366,0.3834608197212219,0.3644886612892151,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7520885467529297,0.2175924330949783,0.988418698310852,284.905517578125,284.95001220703125,300.3424072265625,294.61285400390625,298.2200622558594,297.2342529296875,284.9073791503906,1.0,0.5657727718353271,0.4234854578971863,0.4234854578971863,1.0,1.0,-3.053022623062134,0.9658780694007874,2.087144613265991,0.2288218289613723,0.8515489101409912,0.8515489101409912,0.0,134.28147888183594,140.0,58941.9453125,0.0,2319.69140625,1.0,279.1576538085937,283.1341247558594,297.6362609863281,301.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38878.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713490962982178,1.0,0.0,0.0,3.541454553604126,3.541477918624878,8.368673434233642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9091796875,0.0,1436.6220703125,1895.4371337890625,0.0,3135.4658203125,0.883765459060669,1.0,0.0,3.0,1.0,0.0
17843340,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9615176916122437,0.456194669008255,0.4111661314964294,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5653061866760254,0.4957410097122192,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9241681694984436,0.410357266664505,0.287734180688858,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9019222259521484,0.3840071558952331,0.3648761510848999,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749374508857727,0.2176254391670227,0.9883136749267578,285.0067749023437,284.95001220703125,300.3856811523437,294.5817565917969,298.2347717285156,297.2369079589844,285.0056457519531,1.0,0.5677109956741333,0.4230299592018127,0.4230299592018127,1.0,1.0,-3.059509038925171,0.9671351909637452,2.092373847961426,0.2282975018024444,0.9456536769866944,0.9456536769866944,0.0,136.01686096191406,143.0,58386.19921875,0.0,2340.624267578125,1.0,279.441650390625,283.2456970214844,297.5653991699219,301.3067321777344,293.1499938964844,293.1499938964844,279.1499938964844,33180.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643677830696106,1.0,0.0,0.0,3.6697702407836914,3.6697940826416016,8.986096418084344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.04296875,0.0,1534.065185546875,1895.4371337890625,0.0,3069.974853515625,0.9077212810516356,1.0,0.0,3.0,1.0,0.0
17843400,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9615176916122437,0.456194669008255,0.4111661314964294,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5653061866760254,0.4957410097122192,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9241681694984436,0.410357266664505,0.287734180688858,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9019222259521484,0.3840071558952331,0.3648761510848999,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749374508857727,0.2176254391670227,0.9883136749267578,285.0067749023437,284.95001220703125,300.3856811523437,294.5817565917969,298.2347717285156,297.2369079589844,285.0056457519531,1.0,0.5677109956741333,0.4230299592018127,0.4230299592018127,1.0,1.0,-3.059509038925171,0.9671351909637452,2.092373847961426,0.2282975018024444,0.9456536769866944,0.9456536769866944,0.0,136.01686096191406,143.0,58386.19921875,0.0,2340.624267578125,1.0,279.441650390625,283.2456970214844,297.5653991699219,301.3067321777344,293.1499938964844,293.1499938964844,279.1499938964844,33180.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643677830696106,1.0,0.0,0.0,3.6697702407836914,3.6697940826416016,8.986096418084344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.04296875,0.0,1534.065185546875,1895.4371337890625,0.0,3069.974853515625,0.9077212810516356,1.0,0.0,3.0,1.0,0.0
17843460,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9554212093353271,0.4543434679508209,0.4098702371120453,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5669999122619629,0.5031816959381104,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9191400408744812,0.410386711359024,0.2879727482795715,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8974463939666748,0.3838842809200287,0.3650297820568084,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7456706762313843,0.2172597795724868,0.9876422882080078,284.9048156738281,284.95001220703125,300.4290466308594,294.5502319335937,298.2423095703125,297.22979736328125,284.9067077636719,1.0,0.5700299739837646,0.4223957657814026,0.4223957657814026,1.0,1.0,-3.0665647983551025,0.968151867389679,2.0984127521514893,0.2274881899356842,0.854198694229126,0.854198694229126,0.0,138.32196044921875,146.0,58977.51171875,0.0,2365.66796875,1.0,279.1575622558594,283.1253662109375,297.57635498046875,301.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38763.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734387755393982,1.0,0.0,0.0,3.55126953125,3.551293134689331,8.415124739258317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8544921875,0.0,1446.190185546875,1895.4371337890625,0.0,3155.0654296875,0.8858146667480469,1.0,0.0,3.0,1.0,0.0
17843520,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9554212093353271,0.4543434679508209,0.4098702371120453,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5669999122619629,0.5031816959381104,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9191400408744812,0.410386711359024,0.2879727482795715,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8974463939666748,0.3838842809200287,0.3650297820568084,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7456706762313843,0.2172597795724868,0.9876422882080078,284.9048156738281,284.95001220703125,300.4290466308594,294.5502319335937,298.2423095703125,297.22979736328125,284.9067077636719,1.0,0.5700299739837646,0.4223957657814026,0.4223957657814026,1.0,1.0,-3.0665647983551025,0.968151867389679,2.0984127521514893,0.2274881899356842,0.854198694229126,0.854198694229126,0.0,138.32196044921875,146.0,58977.51171875,0.0,2365.66796875,1.0,279.1575622558594,283.1253662109375,297.57635498046875,301.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38763.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734387755393982,1.0,0.0,0.0,3.55126953125,3.551293134689331,8.415124739258317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8544921875,0.0,1446.190185546875,1895.4371337890625,0.0,3155.0654296875,0.8858146667480469,1.0,0.0,3.0,1.0,0.0
17843580,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9497364163398744,0.4536894857883453,0.4090752005577087,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5689666271209717,0.5105082988739014,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9146800637245178,0.4112946391105652,0.2884792685508728,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8933217525482178,0.3844099938869476,0.3654120862483978,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7422201037406921,0.2172392010688781,0.9873781204223632,285.0074157714844,284.95001220703125,300.4723815917969,294.5185241699219,298.2532653808594,297.2275085449219,285.0063171386719,1.0,0.5726015567779541,0.4217615723609924,0.4217615723609924,1.0,1.0,-3.0751657485961914,0.9697110056877136,2.105454683303833,0.2268588095903396,0.949255645275116,0.949255645275116,0.0,140.69834899902344,149.0,58427.83203125,0.0,2394.072509765625,1.0,279.4417419433594,283.23809814453125,297.5032958984375,301.246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33148.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666763305664062,1.0,0.0,0.0,3.6798629760742174,3.679886817932129,9.035591688189016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.5009765625,0.0,1545.138671875,1895.4371337890625,0.0,3091.631591796875,0.909973680973053,1.0,0.0,3.0,1.0,0.0
17843640,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9497364163398744,0.4536894857883453,0.4090752005577087,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5689666271209717,0.5105082988739014,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9146800637245178,0.4112946391105652,0.2884792685508728,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8933217525482178,0.3844099938869476,0.3654120862483978,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7422201037406921,0.2172392010688781,0.9873781204223632,285.0074157714844,284.95001220703125,300.4723815917969,294.5185241699219,298.2532653808594,297.2275085449219,285.0063171386719,1.0,0.5726015567779541,0.4217615723609924,0.4217615723609924,1.0,1.0,-3.0751657485961914,0.9697110056877136,2.105454683303833,0.2268588095903396,0.949255645275116,0.949255645275116,0.0,140.69834899902344,149.0,58427.83203125,0.0,2394.072509765625,1.0,279.4417419433594,283.23809814453125,297.5032958984375,301.246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33148.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666763305664062,1.0,0.0,0.0,3.6798629760742174,3.679886817932129,9.035591688189016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.5009765625,0.0,1545.138671875,1895.4371337890625,0.0,3091.631591796875,0.909973680973053,1.0,0.0,3.0,1.0,0.0
17843700,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9467430710792542,0.4528504014015198,0.4086621403694153,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.569503128528595,0.5143454074859619,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9124366044998168,0.4114319086074829,0.28876394033432,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.891211748123169,0.3844099342823028,0.3656309843063354,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7404835820198059,0.2170858383178711,0.9873818159103394,284.875,284.95001220703125,300.4939880371094,294.5026550292969,298.2564697265625,297.22320556640625,284.8718566894531,1.0,0.573981761932373,0.4214444756507873,0.4214444756507873,1.0,1.0,-3.079895496368408,0.9706346392631532,2.109261035919189,0.2267210036516189,0.8590019941329956,0.8590019941329956,0.0,141.97377014160156,149.0,59313.35546875,0.0,2409.587158203125,1.0,279.1969299316406,283.08697509765625,297.5415954589844,301.45086669921875,293.1499938964844,293.1499938964844,279.1499938964844,37457.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735044598579407,1.0,0.0,0.0,3.650091648101807,3.650115966796875,8.889981018000981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7060546875,0.0,1544.17724609375,1895.4371337890625,0.0,3155.681640625,0.904062271118164,1.0,0.0,3.0,1.0,0.0
17843760,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9427493810653688,0.4518600106239319,0.4078129231929779,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.5697295069694519,0.5190697312355042,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9093857407569884,0.4114313721656799,0.2888034880161285,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8883712887763977,0.3842761516571045,0.3655699491500854,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7381902933120728,0.2168315947055816,0.9865790605545044,284.903564453125,284.95001220703125,300.5155029296875,294.48681640625,298.25811767578125,297.2167358398437,284.9056091308594,1.0,0.5753380060195923,0.4210968911647796,0.4210968911647796,1.0,1.0,-3.0835654735565186,0.9710949659347534,2.112470388412476,0.2263652384281158,0.8564355373382568,0.8564355373382568,0.0,143.4537353515625,152.0,59042.09375,0.0,2424.2373046875,1.0,279.1576843261719,283.11572265625,297.5136413574219,301.3673400878906,293.1499938964844,293.1499938964844,279.45001220703125,38754.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758635520935059,1.0,0.0,0.0,3.5637121200561523,3.5637359619140625,8.474196988572658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.044921875,0.0,1459.391845703125,1895.4371337890625,0.0,3177.80419921875,0.8885289430618286,1.0,0.0,3.0,1.0,0.0
17843820,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9365596175193788,0.4512326717376709,0.4070466756820678,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.570910632610321,0.5270870327949524,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9050373435020448,0.4124590754508972,0.2893964946269989,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8840451836585999,0.3848012089729309,0.3659572899341583,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7346073389053345,0.2167797237634658,0.986206591129303,285.0080261230469,284.95001220703125,300.5581970214844,294.4554138183594,298.26708984375,297.2122497558594,285.0069274902344,1.0,0.578177809715271,0.4204017221927643,0.4204017221927643,1.0,1.0,-3.0930120944976807,0.9727755188941956,2.12023663520813,0.2257972806692123,0.9526697993278505,0.9526697993278505,0.0,146.13739013671875,155.0,58485.8671875,0.0,2456.160888671875,1.0,279.4418334960937,283.2301940917969,297.4402770996094,301.1867370605469,293.1499938964844,293.1499938964844,279.1499938964844,33157.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869114100933075,1.0,0.0,0.0,3.691282272338867,3.691306114196777,9.091756396628624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8154296875,0.0,1558.076416015625,1895.4371337890625,0.0,3114.50048828125,0.9125593900680542,1.0,0.0,3.0,1.0,0.0
17843880,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9365596175193788,0.4512326717376709,0.4070466756820678,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.570910632610321,0.5270870327949524,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9050373435020448,0.4124590754508972,0.2893964946269989,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8840451836585999,0.3848012089729309,0.3659572899341583,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7346073389053345,0.2167797237634658,0.986206591129303,285.0080261230469,284.95001220703125,300.5581970214844,294.4554138183594,298.26708984375,297.2122497558594,285.0069274902344,1.0,0.578177809715271,0.4204017221927643,0.4204017221927643,1.0,1.0,-3.0930120944976807,0.9727755188941956,2.12023663520813,0.2257972806692123,0.9526697993278505,0.9526697993278505,0.0,146.13739013671875,155.0,58485.8671875,0.0,2456.160888671875,1.0,279.4418334960937,283.2301940917969,297.4402770996094,301.1867370605469,293.1499938964844,293.1499938964844,279.1499938964844,33157.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869114100933075,1.0,0.0,0.0,3.691282272338867,3.691306114196777,9.091756396628624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8154296875,0.0,1558.076416015625,1895.4371337890625,0.0,3114.50048828125,0.9125593900680542,1.0,0.0,3.0,1.0,0.0
17843940,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9293805360794068,0.4494355916976928,0.4058214426040649,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.5709352493286133,0.5360234975814819,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9002330899238586,0.4127137362957001,0.2898100912570953,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8791314363479614,0.3846695125102997,0.3661254942417145,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7306082844734192,0.2163492441177368,0.9853342175483704,284.90289306640625,284.95001220703125,300.6003112792969,294.424560546875,298.2702941894531,297.19976806640625,284.9048767089844,1.0,0.5810825824737549,0.4197065532207489,0.4197065532207489,1.0,1.0,-3.101938247680664,0.974245011806488,2.1276934146881104,0.2252597361803054,0.8589423894882202,0.8589423894882202,0.0,149.10336303710938,158.0,59120.74609375,0.0,2488.765625,1.0,279.1573791503906,283.1062316894531,297.451416015625,301.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38736.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783180713653564,1.0,0.0,0.0,3.576769590377808,3.5767934322357178,8.536409268344869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.525390625,0.0,1473.27685546875,1895.4371337890625,0.0,3200.81640625,0.8913989663124084,1.0,0.0,3.0,1.0,0.0
17844000,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9293805360794068,0.4494355916976928,0.4058214426040649,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.5709352493286133,0.5360234975814819,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9002330899238586,0.4127137362957001,0.2898100912570953,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8791314363479614,0.3846695125102997,0.3661254942417145,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7306082844734192,0.2163492441177368,0.9853342175483704,284.90289306640625,284.95001220703125,300.6003112792969,294.424560546875,298.2702941894531,297.19976806640625,284.9048767089844,1.0,0.5810825824737549,0.4197065532207489,0.4197065532207489,1.0,1.0,-3.101938247680664,0.974245011806488,2.1276934146881104,0.2252597361803054,0.8589423894882202,0.8589423894882202,0.0,149.10336303710938,158.0,59120.74609375,0.0,2488.765625,1.0,279.1573791503906,283.1062316894531,297.451416015625,301.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38736.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783180713653564,1.0,0.0,0.0,3.576769590377808,3.5767934322357178,8.536409268344869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.525390625,0.0,1473.27685546875,1895.4371337890625,0.0,3200.81640625,0.8913989663124084,1.0,0.0,3.0,1.0,0.0
17844060,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9218844175338744,0.4488200545310974,0.4051014482975006,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9978482127189636,0.5716444253921509,0.5413650274276733,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8951027393341064,0.413854032754898,0.2905045747756958,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.873815655708313,0.3851828873157501,0.3665379285812378,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7262566685676575,0.2162700146436691,0.9849933981895448,285.0068664550781,284.95001220703125,300.64166259765625,294.39453125,298.2784423828125,297.195068359375,285.00555419921875,1.0,0.583836555480957,0.4189875423908233,0.4189875423908233,1.0,1.0,-3.1083996295928955,0.9747430682182312,2.1336565017700195,0.2243629097938537,0.954525113105774,0.954525113105774,0.0,152.39540100097656,161.0,58511.05859375,0.0,2518.56884765625,1.0,279.4419250488281,283.22119140625,297.3787841796875,301.1272277832031,293.1499938964844,293.1499938964844,279.1499938964844,33218.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714568018913269,1.0,0.0,0.0,3.70195984840393,3.70198392868042,9.14443148758437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7841796875,0.0,1570.6397705078125,1895.4371337890625,0.0,3136.475830078125,0.9149913191795348,1.0,0.0,3.0,1.0,0.0
17844120,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9218844175338744,0.4488200545310974,0.4051014482975006,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9978482127189636,0.5716444253921509,0.5413650274276733,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8951027393341064,0.413854032754898,0.2905045747756958,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.873815655708313,0.3851828873157501,0.3665379285812378,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7262566685676575,0.2162700146436691,0.9849933981895448,285.0068664550781,284.95001220703125,300.64166259765625,294.39453125,298.2784423828125,297.195068359375,285.00555419921875,1.0,0.583836555480957,0.4189875423908233,0.4189875423908233,1.0,1.0,-3.1083996295928955,0.9747430682182312,2.1336565017700195,0.2243629097938537,0.954525113105774,0.954525113105774,0.0,152.39540100097656,161.0,58511.05859375,0.0,2518.56884765625,1.0,279.4419250488281,283.22119140625,297.3787841796875,301.1272277832031,293.1499938964844,293.1499938964844,279.1499938964844,33218.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714568018913269,1.0,0.0,0.0,3.70195984840393,3.70198392868042,9.14443148758437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7841796875,0.0,1570.6397705078125,1895.4371337890625,0.0,3136.475830078125,0.9149913191795348,1.0,0.0,3.0,1.0,0.0
17844180,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9121060371398926,0.4469817280769348,0.403908759355545,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9919834733009338,0.5721790790557861,0.5420979857444763,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8880231976509094,0.4141817092895508,0.2910217046737671,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8666782975196838,0.3849881887435913,0.3667198419570923,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7204629778862,0.215792030096054,0.9842146039009094,284.8979187011719,284.95001220703125,300.6820678710937,294.36553955078125,298.2833251953125,297.1868591308594,284.8997802734375,1.0,0.5860827565193176,0.4182685017585754,0.4182685017585754,1.0,1.0,-3.1077823638916016,0.9726512432098388,2.1351311206817627,0.222614973783493,0.8559162020683289,0.8559162020683289,0.0,156.4578094482422,164.0,58989.546875,0.0,2538.91259765625,1.0,279.1573486328125,283.0964660644531,297.39019775390625,301.2415771484375,293.1499938964844,293.1499938964844,279.45001220703125,39036.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802521824836731,1.0,0.0,0.0,3.577479600906372,3.5775034427642822,8.539798841411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.775390625,0.0,1476.2437744140625,1895.4371337890625,0.0,3218.943603515625,0.8917487263679504,1.0,0.0,3.0,1.0,0.0
17844240,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9121060371398926,0.4469817280769348,0.403908759355545,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9919834733009338,0.5721790790557861,0.5420979857444763,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8880231976509094,0.4141817092895508,0.2910217046737671,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8666782975196838,0.3849881887435913,0.3667198419570923,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7204629778862,0.215792030096054,0.9842146039009094,284.8979187011719,284.95001220703125,300.6820678710937,294.36553955078125,298.2833251953125,297.1868591308594,284.8997802734375,1.0,0.5860827565193176,0.4182685017585754,0.4182685017585754,1.0,1.0,-3.1077823638916016,0.9726512432098388,2.1351311206817627,0.222614973783493,0.8559162020683289,0.8559162020683289,0.0,156.4578094482422,164.0,58989.546875,0.0,2538.91259765625,1.0,279.1573486328125,283.0964660644531,297.39019775390625,301.2415771484375,293.1499938964844,293.1499938964844,279.45001220703125,39036.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802521824836731,1.0,0.0,0.0,3.577479600906372,3.5775034427642822,8.539798841411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.775390625,0.0,1476.2437744140625,1895.4371337890625,0.0,3218.943603515625,0.8917487263679504,1.0,0.0,3.0,1.0,0.0
