time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9080646634101868,0.4465896785259247,0.4033310711383819,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9894946217536926,0.5730445384979248,0.5426790714263916,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8850757479667664,0.4147173762321472,0.2912737727165222,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8636724352836609,0.3851595520973205,0.366772323846817,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7179144024848938,0.2156973332166671,0.9836288094520568,285.0155639648437,284.95001220703125,300.70184326171875,294.3515319824219,298.28887939453125,297.1873779296875,285.0175170898437,1.0,0.5870781540870667,0.4179089963436126,0.4179089963436126,1.0,1.0,-3.1074419021606445,0.971601665019989,2.13584041595459,0.2216115891933441,0.9365995526313782,0.9365995526313782,0.0,158.23403930664062,164.0,58174.5234375,0.0,2547.68603515625,1.0,279.3999328613281,283.2272033691406,297.322021484375,301.01275634765625,293.1499938964844,293.1499938964844,279.45001220703125,34193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743436932563782,1.0,0.0,0.0,3.627000570297241,3.627023935317993,8.777857374298037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.197265625,0.0,1494.3004150390625,1895.4371337890625,0.0,3163.55224609375,0.9005782604217529,1.0,0.0,3.0,1.0,0.0
17844360,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9055299758911132,0.4463612735271454,0.4031628370285034,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9880253076553344,0.5741139650344849,0.5436894297599792,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8833763003349304,0.4154255390167236,0.2917768657207489,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8618149757385254,0.3854690194129944,0.367085337638855,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.716254472732544,0.2157053649425506,0.9837732911109924,285.0033874511719,284.95001220703125,300.7213439941406,294.3379211425781,298.29595947265625,297.18994140625,285.0018005371094,1.0,0.5881646275520325,0.4176169633865356,0.4176169633865356,1.0,1.0,-3.109607458114624,0.9716225266456604,2.1379849910736084,0.2211216390132904,0.9490898847579956,0.9490898847579956,0.0,159.60531616210938,167.0,58289.90625,0.0,2559.13818359375,1.0,279.442626953125,283.2142944335937,297.31756591796875,301.05145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33350.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725254535675049,1.0,0.0,0.0,3.6957249641418457,3.695748805999756,9.113654186876374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1875,0.0,1564.566162109375,1895.4371337890625,0.0,3146.499267578125,0.9135091304779052,1.0,0.0,3.0,1.0,0.0
17844420,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8987012505531311,0.4446157813072204,0.4020166397094726,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.983481764793396,0.5752001404762268,0.5450895428657532,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8782822489738464,0.4159039855003357,0.2923749685287475,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8565779328346252,0.3853140473365783,0.3672675788402557,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7115994095802307,0.2152744531631469,0.983043372631073,284.8999328613281,284.95001220703125,300.75933837890625,294.3119201660156,298.3031005859375,297.1855773925781,284.9017639160156,1.0,0.5901596546173096,0.4170328974723816,0.4170328974723816,1.0,1.0,-3.1099815368652344,0.9702344536781312,2.139747142791748,0.2198359221220016,0.8538559675216675,0.8538559675216675,0.0,163.00852966308594,170.0,58774.40625,0.0,2577.92041015625,1.0,279.1574401855469,283.0946960449219,297.3341979980469,301.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,39060.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808621764183044,1.0,0.0,0.0,3.5662200450897217,3.566243886947632,8.486127853757353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.1357421875,0.0,1464.317138671875,1895.4371337890625,0.0,3224.66015625,0.8893101215362549,1.0,0.0,3.0,1.0,0.0
17844480,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8987012505531311,0.4446157813072204,0.4020166397094726,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.983481764793396,0.5752001404762268,0.5450895428657532,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8782822489738464,0.4159039855003357,0.2923749685287475,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8565779328346252,0.3853140473365783,0.3672675788402557,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7115994095802307,0.2152744531631469,0.983043372631073,284.8999328613281,284.95001220703125,300.75933837890625,294.3119201660156,298.3031005859375,297.1855773925781,284.9017639160156,1.0,0.5901596546173096,0.4170328974723816,0.4170328974723816,1.0,1.0,-3.1099815368652344,0.9702344536781312,2.139747142791748,0.2198359221220016,0.8538559675216675,0.8538559675216675,0.0,163.00852966308594,170.0,58774.40625,0.0,2577.92041015625,1.0,279.1574401855469,283.0946960449219,297.3341979980469,301.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,39060.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808621764183044,1.0,0.0,0.0,3.5662200450897217,3.566243886947632,8.486127853757353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.1357421875,0.0,1464.317138671875,1895.4371337890625,0.0,3224.66015625,0.8893101215362549,1.0,0.0,3.0,1.0,0.0
17844540,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8936209678649902,0.444064736366272,0.4013372659683227,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9801807403564452,0.5772938132286072,0.5468896627426147,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8747401833534241,0.4172684848308563,0.2932190895080566,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.85275799036026,0.3858348429203033,0.3676649332046509,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7079071402549744,0.2152301222085952,0.982752799987793,285.0038757324219,284.95001220703125,300.7958374023437,294.287841796875,298.3160400390625,297.1901550292969,285.0028381347656,1.0,0.5921372771263123,0.4164488613605499,0.4164488613605499,1.0,1.0,-3.112464904785156,0.9696243405342102,2.142840623855591,0.2185880243778228,0.946959376335144,0.946959376335144,0.0,165.83787536621094,173.0,58105.6796875,0.0,2597.770751953125,1.0,279.4418029785156,283.2113952636719,297.2672424316406,300.9873046875,293.1499938964844,293.1499938964844,279.1499938964844,33383.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729934692382812,1.0,0.0,0.0,3.685357809066773,3.6853816509246826,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4375,0.0,1553.09228515625,1895.4371337890625,0.0,3150.88916015625,0.911388099193573,1.0,0.0,3.0,1.0,0.0
17844600,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8936209678649902,0.444064736366272,0.4013372659683227,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9801807403564452,0.5772938132286072,0.5468896627426147,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8747401833534241,0.4172684848308563,0.2932190895080566,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.85275799036026,0.3858348429203033,0.3676649332046509,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7079071402549744,0.2152301222085952,0.982752799987793,285.0038757324219,284.95001220703125,300.7958374023437,294.287841796875,298.3160400390625,297.1901550292969,285.0028381347656,1.0,0.5921372771263123,0.4164488613605499,0.4164488613605499,1.0,1.0,-3.112464904785156,0.9696243405342102,2.142840623855591,0.2185880243778228,0.946959376335144,0.946959376335144,0.0,165.83787536621094,173.0,58105.6796875,0.0,2597.770751953125,1.0,279.4418029785156,283.2113952636719,297.2672424316406,300.9873046875,293.1499938964844,293.1499938964844,279.1499938964844,33383.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729934692382812,1.0,0.0,0.0,3.685357809066773,3.6853816509246826,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4375,0.0,1553.09228515625,1895.4371337890625,0.0,3150.88916015625,0.911388099193573,1.0,0.0,3.0,1.0,0.0
17844660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8875728845596313,0.4423796236515045,0.4002317488193512,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9759039878845216,0.5784066319465637,0.5483231544494629,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8703876733779907,0.4178467690944671,0.2938768863677978,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8482348322868347,0.3857105672359466,0.367866963148117,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7035176753997803,0.2148290425539016,0.9821305871009828,284.9012145996094,284.95001220703125,300.8306884765625,294.2659912109375,298.3224792480469,297.1862487792969,284.90301513671875,1.0,0.5940877795219421,0.4158704280853271,0.4158704280853271,1.0,1.0,-3.1131527423858643,0.9683610200881958,2.144791841506958,0.217318058013916,0.8531156182289124,0.8531156182289124,0.0,169.10617065429688,176.0,58616.3359375,0.0,2616.47021484375,1.0,279.157470703125,283.0919189453125,297.2879943847656,301.1112365722656,293.1499938964844,293.1499938964844,279.45001220703125,39002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812553882598877,1.0,0.0,0.0,3.559286832809448,3.55931043624878,8.453163218291593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1015625,0.0,1456.474853515625,1895.4371337890625,0.0,3228.344482421875,0.8877373933792114,1.0,0.0,3.0,1.0,0.0
17844720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8875728845596313,0.4423796236515045,0.4002317488193512,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9759039878845216,0.5784066319465637,0.5483231544494629,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8703876733779907,0.4178467690944671,0.2938768863677978,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8482348322868347,0.3857105672359466,0.367866963148117,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7035176753997803,0.2148290425539016,0.9821305871009828,284.9012145996094,284.95001220703125,300.8306884765625,294.2659912109375,298.3224792480469,297.1862487792969,284.90301513671875,1.0,0.5940877795219421,0.4158704280853271,0.4158704280853271,1.0,1.0,-3.1131527423858643,0.9683610200881958,2.144791841506958,0.217318058013916,0.8531156182289124,0.8531156182289124,0.0,169.10617065429688,176.0,58616.3359375,0.0,2616.47021484375,1.0,279.157470703125,283.0919189453125,297.2879943847656,301.1112365722656,293.1499938964844,293.1499938964844,279.45001220703125,39002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812553882598877,1.0,0.0,0.0,3.559286832809448,3.55931043624878,8.453163218291593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1015625,0.0,1456.474853515625,1895.4371337890625,0.0,3228.344482421875,0.8877373933792114,1.0,0.0,3.0,1.0,0.0
17844780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8829923868179321,0.4418731033802032,0.3995929658412933,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9727652072906494,0.5804885625839233,0.5501158237457275,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8673515915870667,0.4193152785301208,0.2947915196418762,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.844881534576416,0.3862567842006683,0.3682866990566253,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.700104832649231,0.2148029953241348,0.981920838356018,285.0043334960937,284.95001220703125,300.8637084960937,294.2466125488281,298.3345642089844,297.191162109375,285.0032958984375,1.0,0.5960513353347778,0.4152919948101043,0.4152919948101043,1.0,1.0,-3.115885019302368,0.967850923538208,2.14803409576416,0.216071680188179,0.9461275935173036,0.9461275935173036,0.0,171.87159729003906,179.0,57970.57421875,0.0,2636.517578125,1.0,279.4417419433594,283.2079467773437,297.2255249023437,300.93505859375,293.1499938964844,293.1499938964844,279.1499938964844,33340.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732876777648926,1.0,0.0,0.0,3.6801137924194336,3.680137634277344,9.036823485075728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0234375,0.0,1546.869873046875,1895.4371337890625,0.0,3153.648193359375,0.9101783037185668,1.0,0.0,3.0,1.0,0.0
17844840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8829923868179321,0.4418731033802032,0.3995929658412933,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9727652072906494,0.5804885625839233,0.5501158237457275,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8673515915870667,0.4193152785301208,0.2947915196418762,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.844881534576416,0.3862567842006683,0.3682866990566253,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.700104832649231,0.2148029953241348,0.981920838356018,285.0043334960937,284.95001220703125,300.8637084960937,294.2466125488281,298.3345642089844,297.191162109375,285.0032958984375,1.0,0.5960513353347778,0.4152919948101043,0.4152919948101043,1.0,1.0,-3.115885019302368,0.967850923538208,2.14803409576416,0.216071680188179,0.9461275935173036,0.9461275935173036,0.0,171.87159729003906,179.0,57970.57421875,0.0,2636.517578125,1.0,279.4417419433594,283.2079467773437,297.2255249023437,300.93505859375,293.1499938964844,293.1499938964844,279.1499938964844,33340.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732876777648926,1.0,0.0,0.0,3.6801137924194336,3.680137634277344,9.036823485075728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0234375,0.0,1546.869873046875,1895.4371337890625,0.0,3153.648193359375,0.9101783037185668,1.0,0.0,3.0,1.0,0.0
17844900,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8806951642036438,0.4411309361457824,0.3992694616317749,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9711489081382751,0.5811116099357605,0.551016628742218,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8658498525619507,0.4197215139865875,0.2952752113342285,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8432294726371765,0.3862741887569427,0.3685341775417328,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6984342336654663,0.2146592587232589,0.9820137619972228,284.8731689453125,284.95001220703125,300.8794860839844,294.23797607421875,298.3379211425781,297.19012451171875,284.8702087402344,1.0,0.5970874428749084,0.4150027930736542,0.4150027930736542,1.0,1.0,-3.1175761222839355,0.9677038788795472,2.149872303009033,0.2155998647212982,0.8557999134063721,0.8557999134063721,0.0,173.3170166015625,179.0,58822.5625,0.0,2647.517333984375,1.0,279.1969909667969,283.0590515136719,297.2716064453125,301.1436767578125,293.1499938964844,293.1499938964844,279.1499938964844,37703.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796110153198242,1.0,0.0,0.0,3.645851612091065,3.645875930786133,8.869339467310056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4853515625,0.0,1541.2889404296875,1895.4371337890625,0.0,3212.934814453125,0.9032635688781738,1.0,0.0,3.0,1.0,0.0
17844960,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8774431347846985,0.4402391612529754,0.3985299468040466,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.968589186668396,0.5815739631652832,0.551524817943573,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8634902834892273,0.4199954569339752,0.2955185174942016,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.840807318687439,0.3861575424671173,0.3685105144977569,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6960323452949524,0.2144161015748977,0.981357216835022,284.9015808105469,284.95001220703125,300.89471435546875,294.23004150390625,298.3398132324219,297.18731689453125,284.9034729003906,1.0,0.5980004072189331,0.4147183001041412,0.4147183001041412,1.0,1.0,-3.116774559020996,0.9666694402694702,2.1501049995422363,0.2147919088602066,0.8526253700256348,0.8526253700256348,0.0,175.10894775390625,182.0,58500.390625,0.0,2655.47705078125,1.0,279.15771484375,283.088623046875,297.2516784667969,301.0657043457031,293.1499938964844,293.1499938964844,279.45001220703125,38976.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881464421749115,1.0,0.0,0.0,3.55533504486084,3.555358648300171,8.43440318476496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.1376953125,0.0,1452.0699462890625,1895.4371337890625,0.0,3230.302978515625,0.8868324756622314,1.0,0.0,3.0,1.0,0.0
17845020,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8732409477233887,0.4397750794887543,0.3979299366474151,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.96553772687912,0.5836273431777954,0.5532896518707275,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8608224391937256,0.4215665459632873,0.2965043187141418,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8377756476402283,0.3867285549640655,0.3689528405666351,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6928580403327942,0.2144007384777069,0.981195867061615,285.00469970703125,284.95001220703125,300.9235534667969,294.2165832519531,298.3507385253906,297.1924743652344,285.003662109375,1.0,0.599969744682312,0.4141492545604706,0.4141492545604706,1.0,1.0,-3.119690656661988,0.9662455916404724,2.153445243835449,0.213543027639389,0.94587904214859,0.94587904214859,0.0,177.86122131347656,185.0,57878.22265625,0.0,2675.873291015625,1.0,279.4417419433594,283.2046813964844,297.19482421875,300.8963317871094,293.1499938964844,293.1499938964844,279.1499938964844,33310.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733614683151245,1.0,0.0,0.0,3.677419662475586,3.677443265914917,9.02359602150682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.61328125,0.0,1543.6134033203125,1895.4371337890625,0.0,3154.34033203125,0.9095536470413208,1.0,0.0,3.0,1.0,0.0
17845080,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8732409477233887,0.4397750794887543,0.3979299366474151,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.96553772687912,0.5836273431777954,0.5532896518707275,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8608224391937256,0.4215665459632873,0.2965043187141418,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8377756476402283,0.3867285549640655,0.3689528405666351,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6928580403327942,0.2144007384777069,0.981195867061615,285.00469970703125,284.95001220703125,300.9235534667969,294.2165832519531,298.3507385253906,297.1924743652344,285.003662109375,1.0,0.599969744682312,0.4141492545604706,0.4141492545604706,1.0,1.0,-3.119690656661988,0.9662455916404724,2.153445243835449,0.213543027639389,0.94587904214859,0.94587904214859,0.0,177.86122131347656,185.0,57878.22265625,0.0,2675.873291015625,1.0,279.4417419433594,283.2046813964844,297.19482421875,300.8963317871094,293.1499938964844,293.1499938964844,279.1499938964844,33310.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733614683151245,1.0,0.0,0.0,3.677419662475586,3.677443265914917,9.02359602150682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.61328125,0.0,1543.6134033203125,1895.4371337890625,0.0,3154.34033203125,0.9095536470413208,1.0,0.0,3.0,1.0,0.0
17845140,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8681158423423767,0.438189148902893,0.3969078063964844,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9614421725273132,0.5846776962280273,0.5546667575836182,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.857356607913971,0.4223439693450928,0.2972985208034515,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8340433239936829,0.3866539299488067,0.3691994249820709,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6890485286712646,0.2140239179134369,0.9806757569313048,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3545837402344,297.1886901855469,284.9039306640625,1.0,0.6019272208213806,0.4135802388191223,0.4135802388191223,1.0,1.0,-3.1207516193389893,0.9651360511779784,2.1556155681610107,0.2122473269701004,0.8528199195861816,0.8528199195861816,0.0,181.0930938720703,188.0,58434.23046875,0.0,2695.17626953125,1.0,279.15753173828125,283.0854797363281,297.2275390625,301.0347900390625,293.1499938964844,293.1499938964844,279.45001220703125,38927.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814362287521362,1.0,0.0,0.0,3.5540950298309326,3.554118633270264,8.428520459347055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3623046875,0.0,1450.3916015625,1895.4371337890625,0.0,3230.03857421875,0.8865265846252441,1.0,0.0,3.0,1.0,0.0
17845200,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8681158423423767,0.438189148902893,0.3969078063964844,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9614421725273132,0.5846776962280273,0.5546667575836182,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.857356607913971,0.4223439693450928,0.2972985208034515,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8340433239936829,0.3866539299488067,0.3691994249820709,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6890485286712646,0.2140239179134369,0.9806757569313048,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3545837402344,297.1886901855469,284.9039306640625,1.0,0.6019272208213806,0.4135802388191223,0.4135802388191223,1.0,1.0,-3.1207516193389893,0.9651360511779784,2.1556155681610107,0.2122473269701004,0.8528199195861816,0.8528199195861816,0.0,181.0930938720703,188.0,58434.23046875,0.0,2695.17626953125,1.0,279.15753173828125,283.0854797363281,297.2275390625,301.0347900390625,293.1499938964844,293.1499938964844,279.45001220703125,38927.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814362287521362,1.0,0.0,0.0,3.5540950298309326,3.554118633270264,8.428520459347055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3623046875,0.0,1450.3916015625,1895.4371337890625,0.0,3230.03857421875,0.8865265846252441,1.0,0.0,3.0,1.0,0.0
17845260,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.873574435710907,0.4418458342552185,0.3990315496921539,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9684947729110718,0.5909472703933716,0.5593105554580688,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8641982078552246,0.4282714128494262,0.3005200326442718,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8399929404258728,0.391631931066513,0.3726763427257538,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6961029767990112,0.2187076956033706,0.9957906007766724,285.0313415527344,284.95001220703125,300.9741516113281,294.1976013183594,298.39459228515625,297.2350769042969,285.03131103515625,1.0,0.6057742834091187,0.4130391180515289,0.4130391180515289,1.0,1.0,-3.15507435798645,0.9761131405830384,2.1789612770080566,0.2142828106880188,0.9709267020225524,0.9709267020225524,0.0,179.837646484375,191.0,58409.921875,0.0,2757.003173828125,1.0,279.4417724609375,283.2169494628906,297.1802673339844,300.8984680175781,293.1499938964844,293.1499938964844,279.1499938964844,32501.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739801645278931,1.0,0.0,0.0,3.698766469955444,3.6987903118133545,9.128661986324004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.51171875,0.0,1561.5809326171875,1895.4371337890625,0.0,3160.14306640625,0.9139703512191772,1.0,0.0,3.0,1.0,0.0
17845320,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.873574435710907,0.4418458342552185,0.3990315496921539,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9684947729110718,0.5909472703933716,0.5593105554580688,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8641982078552246,0.4282714128494262,0.3005200326442718,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8399929404258728,0.391631931066513,0.3726763427257538,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6961029767990112,0.2187076956033706,0.9957906007766724,285.0313415527344,284.95001220703125,300.9741516113281,294.1976013183594,298.39459228515625,297.2350769042969,285.03131103515625,1.0,0.6057742834091187,0.4130391180515289,0.4130391180515289,1.0,1.0,-3.15507435798645,0.9761131405830384,2.1789612770080566,0.2142828106880188,0.9709267020225524,0.9709267020225524,0.0,179.837646484375,191.0,58409.921875,0.0,2757.003173828125,1.0,279.4417724609375,283.2169494628906,297.1802673339844,300.8984680175781,293.1499938964844,293.1499938964844,279.1499938964844,32501.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739801645278931,1.0,0.0,0.0,3.698766469955444,3.6987903118133545,9.128661986324004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.51171875,0.0,1561.5809326171875,1895.4371337890625,0.0,3160.14306640625,0.9139703512191772,1.0,0.0,3.0,1.0,0.0
17845380,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.873814046382904,0.4422565102577209,0.4000831544399261,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9700507521629332,0.5942498445510864,0.5630862712860107,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8661984205245972,0.4314027428627014,0.3031655251979828,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8415443897247314,0.3940384685993194,0.3755450546741485,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6991324424743652,0.2213102579116821,1.0098788738250732,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.4112548828125,297.2494201660156,284.9178771972656,1.0,0.6105178594589233,0.4124979972839355,0.4124979972839355,1.0,1.0,-3.1844801902771,0.9852175116539,2.1992626190185547,0.2166170328855514,0.885909378528595,0.885909378528595,0.0,181.6441345214844,194.0,59791.19140625,0.0,2826.48193359375,1.0,279.1568298339844,283.0722961425781,297.2254638671875,301.1060485839844,293.1499938964844,293.1499938964844,279.45001220703125,37401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854807019233704,1.0,0.0,0.0,3.648557186126709,3.6485812664031982,8.88250781372335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4765625,0.0,1542.0457763671875,1895.4371337890625,0.0,3267.919189453125,0.906093180179596,1.0,0.0,3.0,1.0,0.0
17845440,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.873814046382904,0.4422565102577209,0.4000831544399261,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9700507521629332,0.5942498445510864,0.5630862712860107,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8661984205245972,0.4314027428627014,0.3031655251979828,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8415443897247314,0.3940384685993194,0.3755450546741485,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6991324424743652,0.2213102579116821,1.0098788738250732,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.4112548828125,297.2494201660156,284.9178771972656,1.0,0.6105178594589233,0.4124979972839355,0.4124979972839355,1.0,1.0,-3.1844801902771,0.9852175116539,2.1992626190185547,0.2166170328855514,0.885909378528595,0.885909378528595,0.0,181.6441345214844,194.0,59791.19140625,0.0,2826.48193359375,1.0,279.1568298339844,283.0722961425781,297.2254638671875,301.1060485839844,293.1499938964844,293.1499938964844,279.45001220703125,37401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854807019233704,1.0,0.0,0.0,3.648557186126709,3.6485812664031982,8.88250781372335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4765625,0.0,1542.0457763671875,1895.4371337890625,0.0,3267.919189453125,0.906093180179596,1.0,0.0,3.0,1.0,0.0
17845500,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8722223043441772,0.442583680152893,0.4002056121826172,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9690461754798888,0.5959141254425049,0.5645166039466858,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8654968738555908,0.4329417943954468,0.3041617572307586,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8407019376754761,0.3950900137424469,0.3765000700950622,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6988804340362549,0.2223086506128311,1.0146318674087524,285.03887939453125,284.95001220703125,301.0064697265625,294.1817932128906,298.41815185546875,297.25518798828125,285.0419311523437,1.0,0.6127274632453918,0.4122274219989776,0.4122274219989776,1.0,1.0,-3.194409847259521,0.9880568981170654,2.206352949142456,0.2170336693525314,0.9766384363174438,0.9766384363174438,0.0,183.3308868408203,194.0,59165.6015625,0.0,2856.0771484375,1.0,279.4023132324219,283.20703125,297.1673278808594,300.9045715332031,293.1499938964844,293.1499938964844,279.45001220703125,33318.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811982274055481,1.0,0.0,0.0,3.709496736526489,3.7095208168029785,9.181703717331402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.677734375,0.0,1579.98046875,1895.4371337890625,0.0,3227.80908203125,0.9183441400527954,1.0,0.0,3.0,1.0,0.0
17845560,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8711583614349365,0.4430100917816162,0.4006389379501343,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9684962034225464,0.5976492762565613,0.5662010908126831,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8652311563491821,0.4345463812351227,0.305315613746643,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8402097821235657,0.3961651921272278,0.3775750696659088,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.69883793592453,0.2232450693845749,1.0192456245422363,285.03271484375,284.95001220703125,301.0162048339844,294.1759033203125,298.4242553710937,297.2613525390625,285.03125,1.0,0.6149550676345825,0.4116325080394745,0.4116325080394745,1.0,1.0,-3.2051873207092285,0.9903784990310668,2.214808702468872,0.2167441099882125,1.0,1.0,0.0,184.85850524902344,197.0,59503.78515625,0.0,2886.733154296875,1.0,279.44317626953125,283.19610595703125,297.1700134277344,300.9672241210937,293.1499938964844,293.1499938964844,279.1499938964844,32499.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807870149612427,1.0,0.0,0.0,3.7918994426727295,3.791924238204956,9.594159564585425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7978515625,0.0,1669.6326904296875,1895.4371337890625,0.0,3223.955810546875,0.9346944689750672,1.0,0.0,3.0,1.0,0.0
17845620,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8664676547050476,0.4422305226325989,0.4004650115966797,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9647660255432128,0.5995671153068542,0.5685363411903381,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8622937202453613,0.4364332258701324,0.3069800138473511,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8370427489280701,0.3971598446369171,0.3789602518081665,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6964679956436157,0.2242234647274017,1.0254968404769895,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4251403808594,297.25897216796875,284.8992004394531,1.0,0.6189418435096741,0.4104426503181457,0.4104426503181457,1.0,1.0,-3.218987226486206,0.9920955896377563,2.22689151763916,0.2152856737375259,0.8956103920936584,0.8956103920936584,0.0,188.96633911132807,200.0,60579.80078125,0.0,2938.073974609375,1.0,279.1571044921875,283.039794921875,297.19927978515625,301.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,37866.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918794989585876,1.0,0.0,0.0,3.7274019718170166,3.7274270057678223,9.270555096918542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4873046875,0.0,1635.25830078125,1895.4371337890625,0.0,3327.780029296875,0.923891007900238,1.0,0.0,3.0,1.0,0.0
17845680,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8664676547050476,0.4422305226325989,0.4004650115966797,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9647660255432128,0.5995671153068542,0.5685363411903381,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8622937202453613,0.4364332258701324,0.3069800138473511,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8370427489280701,0.3971598446369171,0.3789602518081665,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6964679956436157,0.2242234647274017,1.0254968404769895,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4251403808594,297.25897216796875,284.8992004394531,1.0,0.6189418435096741,0.4104426503181457,0.4104426503181457,1.0,1.0,-3.218987226486206,0.9920955896377563,2.22689151763916,0.2152856737375259,0.8956103920936584,0.8956103920936584,0.0,188.96633911132807,200.0,60579.80078125,0.0,2938.073974609375,1.0,279.1571044921875,283.039794921875,297.19927978515625,301.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,37866.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918794989585876,1.0,0.0,0.0,3.7274019718170166,3.7274270057678223,9.270555096918542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4873046875,0.0,1635.25830078125,1895.4371337890625,0.0,3327.780029296875,0.923891007900238,1.0,0.0,3.0,1.0,0.0
17845740,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8638767600059509,0.4423292279243469,0.4002994298934936,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9626237154006958,0.6010521650314331,0.5697083473205566,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8606393337249756,0.437858372926712,0.3078320622444153,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8352236747741699,0.3979426622390747,0.3795780837535858,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6949422359466553,0.2247906476259231,1.0279769897460938,285.029296875,284.95001220703125,301.0434265136719,294.1556091308594,298.427490234375,297.2607421875,285.03057861328125,1.0,0.620919942855835,0.409776359796524,0.409776359796524,1.0,1.0,-3.224942445755005,0.9924230575561525,2.2325193881988525,0.2140714228153228,0.9898852705955504,0.9898852705955504,0.0,191.17239379882807,200.0,59786.984375,0.0,2962.753662109375,1.0,279.4135437011719,283.1849365234375,297.1344909667969,300.9219665527344,293.1499938964844,293.1499938964844,279.45001220703125,33622.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865382671356201,1.0,0.0,0.0,3.784523963928223,3.784548997879028,9.55687255554949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4794921875,0.0,1669.6033935546875,1895.4371337890625,0.0,3277.819580078125,0.9350680708885192,1.0,0.0,3.0,1.0,0.0
17845800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8627414703369141,0.4425633549690246,0.4005391001701355,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.961843729019165,0.6023678183555603,0.5709675550460815,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.860166609287262,0.4391227066516876,0.3087252080440521,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8345240354537964,0.3986800014972687,0.3802922666072845,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6943970918655396,0.2252974808216095,1.0304036140441897,285.0223999023437,284.95001220703125,301.0502624511719,294.1493835449219,298.4302978515625,297.2636413574219,285.0212707519531,1.0,0.6225174069404602,0.4092528223991394,0.4092528223991394,1.0,1.0,-3.231595516204834,0.9933741688728333,2.238221406936645,0.2133732885122299,1.0,1.0,0.0,192.5292510986328,203.0,59971.0546875,0.0,2984.30810546875,1.0,279.4437866210937,283.1763610839844,297.13720703125,300.9689025878906,293.1499938964844,293.1499938964844,279.1499938964844,33234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858262896537781,1.0,0.0,0.0,3.841688871383667,3.841714143753052,9.847764204096163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.1494140625,0.0,1735.29443359375,1895.4371337890625,0.0,3271.154541015625,0.9463015794754028,1.0,0.0,3.0,1.0,0.0
17845860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8584275245666504,0.4416597783565521,0.4002062678337097,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9582192301750184,0.6040221452713013,0.5729976296424866,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8575085401535034,0.440879613161087,0.3102567791938782,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8315407633781433,0.3994365930557251,0.3813857436180115,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6917768120765686,0.2258322685956955,1.0342732667922974,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4287414550781,297.2584533691406,284.89410400390625,1.0,0.6258233189582825,0.4083816409111023,0.4083816409111023,1.0,1.0,-3.241459846496582,0.994474470615387,2.2469851970672607,0.2121928185224533,0.898216724395752,0.898216724395752,0.0,196.3417510986328,206.0,60920.6640625,0.0,3026.365478515625,1.0,279.1568298339844,283.0263061523437,297.1643371582031,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,38296.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956286907196045,1.0,0.0,0.0,3.7607576847076416,3.7607831954956055,9.437218295715866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.625,0.0,1677.6212158203125,1895.4371337890625,0.0,3362.803955078125,0.9316600561141968,1.0,0.0,3.0,1.0,0.0
17845920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8584275245666504,0.4416597783565521,0.4002062678337097,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9582192301750184,0.6040221452713013,0.5729976296424866,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8575085401535034,0.440879613161087,0.3102567791938782,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8315407633781433,0.3994365930557251,0.3813857436180115,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6917768120765686,0.2258322685956955,1.0342732667922974,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4287414550781,297.2584533691406,284.89410400390625,1.0,0.6258233189582825,0.4083816409111023,0.4083816409111023,1.0,1.0,-3.241459846496582,0.994474470615387,2.2469851970672607,0.2121928185224533,0.898216724395752,0.898216724395752,0.0,196.3417510986328,206.0,60920.6640625,0.0,3026.365478515625,1.0,279.1568298339844,283.0263061523437,297.1643371582031,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,38296.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956286907196045,1.0,0.0,0.0,3.7607576847076416,3.7607831954956055,9.437218295715866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.625,0.0,1677.6212158203125,1895.4371337890625,0.0,3362.803955078125,0.9316600561141968,1.0,0.0,3.0,1.0,0.0
17845980,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8553115129470825,0.4419734179973602,0.4002337455749511,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9557662010192872,0.6067039966583252,0.5752776265144348,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8559266328811646,0.4435762166976928,0.3119795322418213,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8294760584831238,0.4008784294128418,0.3826021254062652,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.689888060092926,0.2266807407140731,1.037908911705017,285.0229797363281,284.95001220703125,301.0766906738281,294.1182556152344,298.4330749511719,297.26239013671875,285.0221252441406,1.0,0.6289222836494446,0.4075104594230652,0.4075104594230652,1.0,1.0,-3.252133846282959,0.9958889484405518,2.2562448978424072,0.2108500599861145,1.0,1.0,0.0,199.5070343017578,209.0,60208.0703125,0.0,3066.832275390625,1.0,279.4439697265625,283.1698913574219,297.1023864746094,300.9497985839844,293.1499938964844,293.1499938964844,279.1499938964844,33598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888450264930725,1.0,0.0,0.0,3.86321759223938,3.863243341445923,9.9584462986968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9521484375,0.0,1764.554443359375,1895.4371337890625,0.0,3299.405029296875,0.9513622522354126,1.0,0.0,3.0,1.0,0.0
17846040,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8553115129470825,0.4419734179973602,0.4002337455749511,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9557662010192872,0.6067039966583252,0.5752776265144348,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8559266328811646,0.4435762166976928,0.3119795322418213,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8294760584831238,0.4008784294128418,0.3826021254062652,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.689888060092926,0.2266807407140731,1.037908911705017,285.0229797363281,284.95001220703125,301.0766906738281,294.1182556152344,298.4330749511719,297.26239013671875,285.0221252441406,1.0,0.6289222836494446,0.4075104594230652,0.4075104594230652,1.0,1.0,-3.252133846282959,0.9958889484405518,2.2562448978424072,0.2108500599861145,1.0,1.0,0.0,199.5070343017578,209.0,60208.0703125,0.0,3066.832275390625,1.0,279.4439697265625,283.1698913574219,297.1023864746094,300.9497985839844,293.1499938964844,293.1499938964844,279.1499938964844,33598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888450264930725,1.0,0.0,0.0,3.86321759223938,3.863243341445923,9.9584462986968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9521484375,0.0,1764.554443359375,1895.4371337890625,0.0,3299.405029296875,0.9513622522354126,1.0,0.0,3.0,1.0,0.0
17846100,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8539402484893799,0.4416621029376983,0.4003139436244964,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9547302722930908,0.6076317429542542,0.5764913558959961,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8553206920623779,0.4445900321006775,0.3129038214683532,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8286200761795044,0.4013524353504181,0.3832931518554687,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6891167163848877,0.2269663363695144,1.039975881576538,284.88446044921875,284.95001220703125,301.0821228027344,294.1097717285156,298.4327087402344,297.26104736328125,284.8800354003906,1.0,0.6305032968521118,0.4070748686790466,0.4070748686790466,1.0,1.0,-3.2581257820129395,0.9968116879463196,2.2613141536712646,0.2103869169950485,0.9194310307502748,0.9194310307502748,0.0,201.04237365722656,209.0,61340.40625,0.0,3088.30126953125,1.0,279.1937561035156,283.0091247558594,297.14813232421875,301.16973876953125,293.1499938964844,293.1499938964844,279.1499938964844,36540.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956381678581238,1.0,0.0,0.0,3.852416515350342,3.852442741394043,9.902839792630402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6611328125,0.0,1774.5096435546875,1895.4371337890625,0.0,3362.892822265625,0.9493942260742188,1.0,0.0,3.0,1.0,0.0
