time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8516165018081665,0.4410791099071502,0.3999039828777313,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.952620267868042,0.6082755327224731,0.5772231221199036,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8538240790367126,0.445370078086853,0.3135304749011993,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8269664645195007,0.4016077518463135,0.3836567997932434,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6875695586204529,0.2270905077457428,1.0410932302474976,284.8917236328125,284.95001220703125,301.0871276855469,294.1010437011719,298.43017578125,297.2569274902344,284.89373779296875,1.0,0.6319141983985901,0.4066512286663055,0.4066512286663055,1.0,1.0,-3.261051893234253,0.996678590774536,2.264373302459717,0.2095743864774704,0.9016700387001038,0.9016700387001038,0.0,202.9915466308593,212.0,61145.32421875,0.0,3105.489990234375,1.0,279.1563415527344,283.0188293457031,297.12957763671875,301.1053161621094,293.1499938964844,293.1499938964844,278.8500061035156,38381.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982682824134827,1.0,0.0,0.0,3.78111743927002,3.7811431884765625,9.539676284475718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.458984375,0.0,1702.4512939453125,1895.4371337890625,0.0,3387.436767578125,0.9362654089927672,1.0,0.0,3.0,1.0,0.0
17846220,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8472328782081604,0.4401336312294006,0.3990670144557953,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.948563039302826,0.6096703410148621,0.5785724520683289,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8510351777076721,0.4470688104629516,0.314739316701889,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8237863183021545,0.4021532237529754,0.3842532932758331,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.684511125087738,0.2272909879684448,1.0425889492034912,284.8854675292969,284.95001220703125,301.0958251953125,294.0827941894531,298.4258117675781,297.2503967285156,284.88690185546875,1.0,0.6344878077507019,0.4058039486408233,0.4058039486408233,1.0,1.0,-3.2656373977661133,0.9959697127342224,2.269667625427246,0.2076761126518249,0.8328081965446472,0.8328081965446472,0.0,206.69400024414065,200.0,61176.3046875,0.0,3136.106689453125,1.0,278.8582763671875,282.9884948730469,297.0954895019531,301.0876159667969,293.1499938964844,293.1499938964844,279.1499938964844,40941.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034008383750916,1.0,0.0,0.0,3.5383689403533936,3.538392782211304,8.354097076335165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.310546875,0.0,1448.3275146484375,1895.4371337890625,0.0,3435.26416015625,0.8849603533744812,1.0,0.0,3.0,1.0,0.0
17846280,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8472328782081604,0.4401336312294006,0.3990670144557953,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.948563039302826,0.6096703410148621,0.5785724520683289,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8510351777076721,0.4470688104629516,0.314739316701889,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8237863183021545,0.4021532237529754,0.3842532932758331,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.684511125087738,0.2272909879684448,1.0425889492034912,284.8854675292969,284.95001220703125,301.0958251953125,294.0827941894531,298.4258117675781,297.2503967285156,284.88690185546875,1.0,0.6344878077507019,0.4058039486408233,0.4058039486408233,1.0,1.0,-3.2656373977661133,0.9959697127342224,2.269667625427246,0.2076761126518249,0.8328081965446472,0.8328081965446472,0.0,206.69400024414065,200.0,61176.3046875,0.0,3136.106689453125,1.0,278.8582763671875,282.9884948730469,297.0954895019531,301.0876159667969,293.1499938964844,293.1499938964844,279.1499938964844,40941.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034008383750916,1.0,0.0,0.0,3.5383689403533936,3.538392782211304,8.354097076335165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.310546875,0.0,1448.3275146484375,1895.4371337890625,0.0,3435.26416015625,0.8849603533744812,1.0,0.0,3.0,1.0,0.0
17846340,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8523744940757751,0.440691590309143,0.3991438448429107,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.956308364868164,0.6124486327171326,0.5807361006736755,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8577397465705872,0.4500243365764618,0.3164806663990021,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8292832970619202,0.4037162065505981,0.3853316903114319,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6895655393600464,0.2281132787466049,1.0447243452072144,284.99884033203125,284.95001220703125,301.102783203125,294.06353759765625,298.4302978515625,297.25701904296875,284.99853515625,1.0,0.63298499584198,0.4049566686153412,0.4049566686153412,1.0,1.0,-3.274287700653076,0.9966851472854614,2.2776026725769043,0.2061727792024612,0.9260348677635192,0.9260348677635192,0.0,202.48779296875,188.0,60517.08984375,0.0,3131.5390625,1.0,279.1415100097656,283.11651611328125,297.0361022949219,300.902099609375,293.1499938964844,293.1499938964844,278.8500061035156,33991.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939828276634216,1.0,0.0,0.0,3.639000177383423,3.639023542404175,8.836034908199508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.830078125,0.0,1505.9842529296875,1895.4371337890625,0.0,3347.433837890625,0.9015416502952576,1.0,0.0,3.0,1.0,0.0
17846400,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8523744940757751,0.440691590309143,0.3991438448429107,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.956308364868164,0.6124486327171326,0.5807361006736755,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8577397465705872,0.4500243365764618,0.3164806663990021,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8292832970619202,0.4037162065505981,0.3853316903114319,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6895655393600464,0.2281132787466049,1.0447243452072144,284.99884033203125,284.95001220703125,301.102783203125,294.06353759765625,298.4302978515625,297.25701904296875,284.99853515625,1.0,0.63298499584198,0.4049566686153412,0.4049566686153412,1.0,1.0,-3.274287700653076,0.9966851472854614,2.2776026725769043,0.2061727792024612,0.9260348677635192,0.9260348677635192,0.0,202.48779296875,188.0,60517.08984375,0.0,3131.5390625,1.0,279.1415100097656,283.11651611328125,297.0361022949219,300.902099609375,293.1499938964844,293.1499938964844,278.8500061035156,33991.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939828276634216,1.0,0.0,0.0,3.639000177383423,3.639023542404175,8.836034908199508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.830078125,0.0,1505.9842529296875,1895.4371337890625,0.0,3347.433837890625,0.9015416502952576,1.0,0.0,3.0,1.0,0.0
17846460,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8611542582511902,0.4401320815086365,0.3986018002033233,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9680147171020508,0.614165186882019,0.5823008418083191,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8683418035507202,0.4521267116069793,0.3178697824478149,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8382934331893921,0.4046584665775299,0.3860846757888794,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6979362964630127,0.2286069989204406,1.0459975004196167,284.91357421875,284.95001220703125,301.1080627441406,294.0433044433594,298.42779541015625,297.2543334960937,284.91412353515625,1.0,0.6294994354248047,0.4041865170001983,0.4041865170001983,1.0,1.0,-3.279634714126587,0.996421217918396,2.2832133769989014,0.2046703249216079,0.8478383421897888,0.8478383421897888,0.0,195.0351409912109,176.0,61099.19140625,0.0,3101.52685546875,1.0,278.85845947265625,283.00994873046875,297.06170654296875,301.03564453125,293.1499938964844,293.1499938964844,279.1499938964844,38586.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014431834220886,1.0,0.0,0.0,3.517660140991211,3.517683267593384,8.256595833699976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.63671875,0.0,1409.509521484375,1895.4371337890625,0.0,3417.033203125,0.8782225251197815,1.0,0.0,3.0,1.0,0.0
17846520,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8611542582511902,0.4401320815086365,0.3986018002033233,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9680147171020508,0.614165186882019,0.5823008418083191,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8683418035507202,0.4521267116069793,0.3178697824478149,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8382934331893921,0.4046584665775299,0.3860846757888794,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6979362964630127,0.2286069989204406,1.0459975004196167,284.91357421875,284.95001220703125,301.1080627441406,294.0433044433594,298.42779541015625,297.2543334960937,284.91412353515625,1.0,0.6294994354248047,0.4041865170001983,0.4041865170001983,1.0,1.0,-3.279634714126587,0.996421217918396,2.2832133769989014,0.2046703249216079,0.8478383421897888,0.8478383421897888,0.0,195.0351409912109,176.0,61099.19140625,0.0,3101.52685546875,1.0,278.85845947265625,283.00994873046875,297.06170654296875,301.03564453125,293.1499938964844,293.1499938964844,279.1499938964844,38586.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014431834220886,1.0,0.0,0.0,3.517660140991211,3.517683267593384,8.256595833699976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.63671875,0.0,1409.509521484375,1895.4371337890625,0.0,3417.033203125,0.8782225251197815,1.0,0.0,3.0,1.0,0.0
17846580,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8745801448822021,0.4406093657016754,0.3984111547470093,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9830663204193116,0.6167643070220947,0.5841051936149597,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.883674681186676,0.4550625383853912,0.3194523751735687,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.851499617099762,0.4062376022338867,0.3869909048080444,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7098656892776489,0.2294747531414032,1.0474244356155396,285.00494384765625,284.95001220703125,301.1116943359375,294.0221252441406,298.4307556152344,297.2600402832031,285.0039978027344,1.0,0.6249315142631531,0.4034163355827331,0.4034163355827331,1.0,1.0,-3.2862789630889893,0.9966227412223816,2.289656162261963,0.2031029909849167,0.9363345503807068,0.9363345503807068,0.0,185.1531982421875,164.0,60554.97265625,0.0,3060.615966796875,1.0,279.1414489746094,283.1172790527344,297.0047607421875,300.8729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944551944732666,1.0,0.0,0.0,3.641424179077149,3.641447544097901,8.847810590850713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.10546875,0.0,1503.2100830078125,1895.4371337890625,0.0,3351.84619140625,0.9014297127723694,1.0,0.0,3.0,1.0,0.0
17846640,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8745801448822021,0.4406093657016754,0.3984111547470093,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9830663204193116,0.6167643070220947,0.5841051936149597,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.883674681186676,0.4550625383853912,0.3194523751735687,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.851499617099762,0.4062376022338867,0.3869909048080444,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7098656892776489,0.2294747531414032,1.0474244356155396,285.00494384765625,284.95001220703125,301.1116943359375,294.0221252441406,298.4307556152344,297.2600402832031,285.0039978027344,1.0,0.6249315142631531,0.4034163355827331,0.4034163355827331,1.0,1.0,-3.2862789630889893,0.9966227412223816,2.289656162261963,0.2031029909849167,0.9363345503807068,0.9363345503807068,0.0,185.1531982421875,164.0,60554.97265625,0.0,3060.615966796875,1.0,279.1414489746094,283.1172790527344,297.0047607421875,300.8729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944551944732666,1.0,0.0,0.0,3.641424179077149,3.641447544097901,8.847810590850713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.10546875,0.0,1503.2100830078125,1895.4371337890625,0.0,3351.84619140625,0.9014297127723694,1.0,0.0,3.0,1.0,0.0
17846700,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8824635148048401,0.4403532743453979,0.3982561826705932,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9907697439193726,0.6176064014434814,0.5849519371986389,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8925614356994629,0.4561562538146972,0.3202221691608429,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8592998385429382,0.4067471921443939,0.3874375224113464,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7163959741592407,0.2297632098197937,1.048198699951172,284.8785705566406,284.95001220703125,301.1129150390625,294.0111999511719,298.4291687011719,297.2588806152344,284.876708984375,1.0,0.6224371194839478,0.4030312597751617,0.4030312597751617,1.0,1.0,-3.2895119190216064,0.996680498123169,2.292831420898437,0.2024282962083816,0.8497380614280701,0.8497380614280701,0.0,179.8834228515625,164.0,61423.15625,0.0,3038.047119140625,1.0,278.8978881835937,282.9737854003906,297.0470886230469,301.0819702148437,293.1499938964844,293.1499938964844,278.8500061035156,37704.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009337425231934,1.0,0.0,0.0,3.60603666305542,3.60606050491333,8.67667949933093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.236328125,0.0,1497.4063720703125,1895.4371337890625,0.0,3412.28662109375,0.8944240212440491,1.0,0.0,3.0,1.0,0.0
17846760,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8901646733283997,0.439982146024704,0.3977079391479492,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9976792335510254,0.6183056235313416,0.5853962898254395,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9013171792030334,0.4571458995342254,0.3207469284534454,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8670880198478699,0.4071366190910339,0.3876070976257324,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.722496509552002,0.2299597710371017,1.0481833219528198,284.908447265625,284.95001220703125,301.11376953125,294.0000305175781,298.42626953125,297.256103515625,284.9097900390625,1.0,0.6196960806846619,0.4026425182819366,0.4026425182819366,1.0,1.0,-3.2901875972747803,0.9958335757255554,2.29435396194458,0.2014147341251373,0.8501801490783691,0.8501801490783691,0.0,174.77357482910156,152.0,61148.01171875,0.0,3010.83642578125,1.0,278.8580017089844,283.0018310546875,297.0245056152344,301.0039978027344,293.1499938964844,293.1499938964844,279.1499938964844,38604.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030811190605164,1.0,0.0,0.0,3.526014804840088,3.52603816986084,8.295863267449022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.806640625,0.0,1418.3770751953125,1895.4371337890625,0.0,3432.28759765625,0.8800504803657532,1.0,0.0,3.0,1.0,0.0
17846820,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9255285263061525,0.4402375519275665,0.3971052169799804,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6225124597549438,0.5301316976547241,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9406484961509703,0.4599670469760895,0.3220544457435608,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9002503156661987,0.4085561335086822,0.3880875706672668,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.747305691242218,0.230824738740921,1.0477538108825684,284.9897155761719,284.95001220703125,301.1142578125,293.97705078125,298.43182373046875,297.2676696777344,284.9934387207031,1.0,0.6152110695838928,0.401865005493164,0.401865005493164,1.0,1.0,-3.3261609077453613,1.007351040840149,2.318809747695923,0.1847452372312545,0.9256995320320128,0.9256995320320128,0.0,156.96949768066406,155.0,60557.453125,0.0,2896.91650390625,1.0,279.1415405273437,283.1075134277344,296.9588928222656,300.81768798828125,293.1499938964844,293.1499938964844,278.8500061035156,33765.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960036039352417,1.0,0.0,0.0,3.636142492294312,3.6361660957336426,8.822163408694905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.0419921875,0.0,1501.1492919921875,1895.4371337890625,0.0,3366.30419921875,0.9005334377288818,1.0,0.0,3.0,1.0,0.0
17846880,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9255285263061525,0.4402375519275665,0.3971052169799804,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6225124597549438,0.5301316976547241,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9406484961509703,0.4599670469760895,0.3220544457435608,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9002503156661987,0.4085561335086822,0.3880875706672668,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.747305691242218,0.230824738740921,1.0477538108825684,284.9897155761719,284.95001220703125,301.1142578125,293.97705078125,298.43182373046875,297.2676696777344,284.9934387207031,1.0,0.6152110695838928,0.401865005493164,0.401865005493164,1.0,1.0,-3.3261609077453613,1.007351040840149,2.318809747695923,0.1847452372312545,0.9256995320320128,0.9256995320320128,0.0,156.96949768066406,155.0,60557.453125,0.0,2896.91650390625,1.0,279.1415405273437,283.1075134277344,296.9588928222656,300.81768798828125,293.1499938964844,293.1499938964844,278.8500061035156,33765.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960036039352417,1.0,0.0,0.0,3.636142492294312,3.6361660957336426,8.822163408694905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.0419921875,0.0,1501.1492919921875,1895.4371337890625,0.0,3366.30419921875,0.9005334377288818,1.0,0.0,3.0,1.0,0.0
17846940,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9075924158096312,0.439736932516098,0.3971766531467438,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.6261478066444397,0.5582249760627747,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9234045147895812,0.4612255096435547,0.3233128786087036,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8851569890975952,0.409000813961029,0.389004498720169,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.736029863357544,0.2309898734092712,1.0510210990905762,284.8714599609375,284.95001220703125,301.1138000488281,293.9618835449219,298.4343566894531,297.275634765625,284.8760681152344,1.0,0.6102848649024963,0.4013674259185791,0.4013674259185791,1.0,1.0,-3.265071153640747,0.9834922552108764,2.28157901763916,0.1951195746660232,0.8307734727859497,0.8307734727859497,0.0,163.40365600585938,155.0,60601.453125,0.0,2893.712890625,1.0,278.87945556640625,282.97857666015625,296.9927673339844,300.9757080078125,293.1499938964844,293.1499938964844,278.8500061035156,40278.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902668297290802,1.0,0.0,0.0,3.5278186798095703,3.5278422832489014,8.304352832055883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.71484375,0.0,1432.3743896484375,1895.4371337890625,0.0,3428.4443359375,0.8801748752593994,1.0,0.0,3.0,1.0,0.0
17847000,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9092621207237244,0.4395551979541778,0.3968915045261383,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6281532049179077,0.5550232529640198,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9259991645812988,0.4620221555233001,0.3237836360931396,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8870636820793152,0.4093121886253357,0.3892136216163635,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7374278903007507,0.2311400771141052,1.051410436630249,284.9015808105469,284.95001220703125,301.11328125,293.9532165527344,298.4365539550781,297.280517578125,284.9024353027344,1.0,0.6093473434448242,0.4010875225067138,0.4010875225067138,1.0,1.0,-3.2621755599975586,0.9817073345184326,2.280468225479126,0.1939317882061004,0.8365288376808167,0.8365288376808167,0.0,162.30128479003906,143.0,60448.24609375,0.0,2881.47314453125,1.0,278.8583984375,283.0018005371094,296.9693908691406,300.9093017578125,293.1499938964844,293.1499938964844,279.1499938964844,39188.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029353260993958,1.0,0.0,0.0,3.4861087799072266,3.4861316680908203,8.109146278911794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8876953125,0.0,1381.1492919921875,1895.4371337890625,0.0,3430.93017578125,0.8716573715209961,1.0,0.0,3.0,1.0,0.0
17847060,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9216890931129456,0.4399472177028656,0.3968347012996673,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6354212760925293,0.5354641079902649,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9409277439117432,0.4649949073791504,0.3255466818809509,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8988460302352905,0.4107689559459686,0.3902142345905304,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7462118864059448,0.2319317311048507,1.05341637134552,284.9853210449219,284.95001220703125,301.11083984375,293.9285583496094,298.4510498046875,297.3056335449219,284.984130859375,1.0,0.6030039191246033,0.4006933569908142,0.4006933569908142,1.0,1.0,-3.244324207305908,0.9743311405181884,2.26999306678772,0.1909696459770202,0.910130500793457,0.910130500793457,0.0,155.7288818359375,146.0,59534.25390625,0.0,2807.744384765625,1.0,279.14111328125,283.1071472167969,296.90447998046875,300.7169494628906,293.1499938964844,293.1499938964844,278.8500061035156,33987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945469856262207,1.0,0.0,0.0,3.588555097579956,3.588578224182129,8.592757581027399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9052734375,0.0,1451.068603515625,1895.4371337890625,0.0,3352.703125,0.8899905681610107,1.0,0.0,3.0,1.0,0.0
17847120,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9216890931129456,0.4399472177028656,0.3968347012996673,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6354212760925293,0.5354641079902649,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9409277439117432,0.4649949073791504,0.3255466818809509,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8988460302352905,0.4107689559459686,0.3902142345905304,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7462118864059448,0.2319317311048507,1.05341637134552,284.9853210449219,284.95001220703125,301.11083984375,293.9285583496094,298.4510498046875,297.3056335449219,284.984130859375,1.0,0.6030039191246033,0.4006933569908142,0.4006933569908142,1.0,1.0,-3.244324207305908,0.9743311405181884,2.26999306678772,0.1909696459770202,0.910130500793457,0.910130500793457,0.0,155.7288818359375,146.0,59534.25390625,0.0,2807.744384765625,1.0,279.14111328125,283.1071472167969,296.90447998046875,300.7169494628906,293.1499938964844,293.1499938964844,278.8500061035156,33987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945469856262207,1.0,0.0,0.0,3.588555097579956,3.588578224182129,8.592757581027399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9052734375,0.0,1451.068603515625,1895.4371337890625,0.0,3352.703125,0.8899905681610107,1.0,0.0,3.0,1.0,0.0
17847180,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9288482666015624,0.4393414556980133,0.3963708877563476,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6429372429847717,0.524312436580658,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.950092077255249,0.4672026932239532,0.3271048665046692,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.906088411808014,0.4116149544715881,0.3910319209098816,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7517146468162537,0.2324432879686355,1.0554832220077517,284.90838623046875,284.95001220703125,301.10699462890625,293.9031066894531,298.462158203125,297.3258056640625,284.9087829589844,1.0,0.6001729369163513,0.4002992212772369,0.4002992212772369,1.0,1.0,-3.2356767654418945,0.9702382683753968,2.2654385566711426,0.1885933130979538,0.8304464817047119,0.8304464817047119,0.0,152.12210083007812,164.0,59800.73828125,0.0,2769.98876953125,1.0,278.8589782714844,283.0137634277344,296.9178161621094,300.813720703125,293.1499938964844,293.1499938964844,279.1499938964844,38975.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011970162391664,1.0,0.0,0.0,3.440281629562378,3.440304040908813,7.897347700236423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.076171875,0.0,1333.1082763671875,1895.4371337890625,0.0,3414.740234375,0.8614658713340759,1.0,0.0,3.0,1.0,0.0
17847240,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9288482666015624,0.4393414556980133,0.3963708877563476,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6429372429847717,0.524312436580658,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.950092077255249,0.4672026932239532,0.3271048665046692,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.906088411808014,0.4116149544715881,0.3910319209098816,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7517146468162537,0.2324432879686355,1.0554832220077517,284.90838623046875,284.95001220703125,301.10699462890625,293.9031066894531,298.462158203125,297.3258056640625,284.9087829589844,1.0,0.6001729369163513,0.4002992212772369,0.4002992212772369,1.0,1.0,-3.2356767654418945,0.9702382683753968,2.2654385566711426,0.1885933130979538,0.8304464817047119,0.8304464817047119,0.0,152.12210083007812,164.0,59800.73828125,0.0,2769.98876953125,1.0,278.8589782714844,283.0137634277344,296.9178161621094,300.813720703125,293.1499938964844,293.1499938964844,279.1499938964844,38975.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011970162391664,1.0,0.0,0.0,3.440281629562378,3.440304040908813,7.897347700236423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.076171875,0.0,1333.1082763671875,1895.4371337890625,0.0,3414.740234375,0.8614658713340759,1.0,0.0,3.0,1.0,0.0
17847300,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9275798797607422,0.4395509958267212,0.3963228464126587,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6465564370155334,0.5260903239250183,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.949880063533783,0.4687366187572479,0.3280154168605804,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9054322838783264,0.4123416543006897,0.3915605843067169,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7512512803077698,0.232884019613266,1.0570341348648071,285.0185546875,284.95001220703125,301.10455322265625,293.8901062011719,298.4689636230469,297.33697509765625,285.0197448730469,1.0,0.6017423272132874,0.4001021683216095,0.4001021683216095,1.0,1.0,-3.241325855255127,0.9716905355453492,2.2696354389190674,0.1882760226726532,0.9081472754478456,0.9081472754478456,0.0,152.8704833984375,164.0,59161.76171875,0.0,2785.780029296875,1.0,279.0966491699219,283.1366271972656,296.8562927246094,300.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951649069786072,1.0,0.0,0.0,3.4956846237182617,3.495706796646118,8.153757562467945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4765625,0.0,1353.064208984375,1895.4371337890625,0.0,3358.47412109375,0.8711630702018738,1.0,0.0,3.0,1.0,0.0
17847360,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.92412269115448,0.4398586750030517,0.3966681361198425,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6494999527931213,0.5316197872161865,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9474657773971558,0.4703750014305115,0.3291956484317779,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9027979373931884,0.413172036409378,0.3923905193805694,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.749315083026886,0.2334029227495193,1.0595791339874268,285.0055236816406,284.95001220703125,301.101806640625,293.8769226074219,298.47369384765625,297.3449401855469,285.0047302246094,1.0,0.6047967672348022,0.3998984396457672,0.3998984396457672,1.0,1.0,-3.253859043121338,0.9755131602287292,2.278345823287964,0.1888836920261383,0.920450747013092,0.920450747013092,0.0,155.03457641601562,182.0,59485.3515625,0.0,2823.74609375,1.0,279.1415100097656,283.1228942871094,296.8567199707031,300.6513671875,293.1499938964844,293.1499938964844,278.8500061035156,33030.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935868144035339,1.0,0.0,0.0,3.5720505714416504,3.572073221206665,8.513899274475989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.509765625,0.0,1426.41796875,1895.4371337890625,0.0,3343.734130859375,0.8855048418045044,1.0,0.0,3.0,1.0,0.0
17847420,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9099456071853638,0.4392971694469452,0.3966473639011383,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.6517466306686401,0.5535520911216736,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9350957870483398,0.4727005362510681,0.3311446607112884,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8913297057151794,0.4140560626983642,0.3936534821987152,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7407242059707642,0.2339265942573547,1.0637524127960205,284.92578125,284.95001220703125,301.09527587890625,293.8499755859375,298.46563720703125,297.33544921875,284.9267272949219,1.0,0.614197313785553,0.3994909822940826,0.3994909822940826,1.0,1.0,-3.289085865020752,0.9866626262664796,2.3024232387542725,0.1913383603096008,0.8525527119636536,0.8525527119636536,0.0,163.12123107910156,200.0,60598.9921875,0.0,2943.134521484375,1.0,278.85888671875,283.0138854980469,296.8802185058594,300.8117370605469,293.1499938964844,293.1499938964844,279.1499938964844,37518.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034297466278076,1.0,0.0,0.0,3.48621129989624,3.486234188079834,8.109624332064413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.9072265625,0.0,1369.3162841796875,1895.4371337890625,0.0,3435.533447265625,0.870469331741333,1.0,0.0,3.0,1.0,0.0
17847480,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9099456071853638,0.4392971694469452,0.3966473639011383,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.6517466306686401,0.5535520911216736,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9350957870483398,0.4727005362510681,0.3311446607112884,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8913297057151794,0.4140560626983642,0.3936534821987152,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7407242059707642,0.2339265942573547,1.0637524127960205,284.92578125,284.95001220703125,301.09527587890625,293.8499755859375,298.46563720703125,297.33544921875,284.9267272949219,1.0,0.614197313785553,0.3994909822940826,0.3994909822940826,1.0,1.0,-3.289085865020752,0.9866626262664796,2.3024232387542725,0.1913383603096008,0.8525527119636536,0.8525527119636536,0.0,163.12123107910156,200.0,60598.9921875,0.0,2943.134521484375,1.0,278.85888671875,283.0138854980469,296.8802185058594,300.8117370605469,293.1499938964844,293.1499938964844,279.1499938964844,37518.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034297466278076,1.0,0.0,0.0,3.48621129989624,3.486234188079834,8.109624332064413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.9072265625,0.0,1369.3162841796875,1895.4371337890625,0.0,3435.533447265625,0.870469331741333,1.0,0.0,3.0,1.0,0.0
17847540,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8937919735908508,0.4397209584712982,0.3971358239650726,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6512828469276428,0.5833667516708374,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9186903238296508,0.4758571088314056,0.3334394991397857,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8767000436782837,0.4155297875404358,0.3952243328094482,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.729773223400116,0.2346669286489486,1.0683866739273071,285.0274658203125,284.95001220703125,301.0874938964844,293.8223571777344,298.45220947265625,297.31793212890625,285.0270080566406,1.0,0.626733660697937,0.3990834951400757,0.3990834951400757,1.0,1.0,-3.3357484340667725,1.001737117767334,2.3340113162994385,0.1949681341648101,0.9588810801506042,0.9588810801506042,0.0,174.5010223388672,203.0,60715.80078125,0.0,3108.76025390625,1.0,279.141357421875,283.1207580566406,296.8197021484375,300.6851806640625,293.1499938964844,293.1499938964844,278.8500061035156,32174.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899396538734436,1.0,0.0,0.0,3.647904872894287,3.647928237915039,8.879332540345786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2509765625,0.0,1502.2327880859375,1895.4371337890625,0.0,3397.95849609375,0.902197003364563,1.0,0.0,3.0,1.0,0.0
17847600,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8937919735908508,0.4397209584712982,0.3971358239650726,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6512828469276428,0.5833667516708374,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9186903238296508,0.4758571088314056,0.3334394991397857,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8767000436782837,0.4155297875404358,0.3952243328094482,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.729773223400116,0.2346669286489486,1.0683866739273071,285.0274658203125,284.95001220703125,301.0874938964844,293.8223571777344,298.45220947265625,297.31793212890625,285.0270080566406,1.0,0.626733660697937,0.3990834951400757,0.3990834951400757,1.0,1.0,-3.3357484340667725,1.001737117767334,2.3340113162994385,0.1949681341648101,0.9588810801506042,0.9588810801506042,0.0,174.5010223388672,203.0,60715.80078125,0.0,3108.76025390625,1.0,279.141357421875,283.1207580566406,296.8197021484375,300.6851806640625,293.1499938964844,293.1499938964844,278.8500061035156,32174.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899396538734436,1.0,0.0,0.0,3.647904872894287,3.647928237915039,8.879332540345786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2509765625,0.0,1502.2327880859375,1895.4371337890625,0.0,3397.95849609375,0.902197003364563,1.0,0.0,3.0,1.0,0.0
17847660,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8815966248512268,0.4388514161109924,0.3969535827636719,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6477552652359009,0.6069740056991577,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9070244431495668,0.4779486358165741,0.3353114426136017,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8659063577651978,0.4161520004272461,0.39634570479393,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7214418053627014,0.2347874641418457,1.0711904764175415,284.9154357910156,284.95001220703125,301.0784912109375,293.7940673828125,298.42169189453125,297.2818603515625,284.9169006347656,1.0,0.6360005140304565,0.3976927399635315,0.3976927399635315,1.0,1.0,-3.370929956436157,1.0100138187408447,2.3609161376953125,0.1951024979352951,0.8733845353126526,0.8733845353126526,0.0,183.8155059814453,206.0,61959.88671875,0.0,3240.714111328125,1.0,278.85748291015625,282.98126220703125,296.8365478515625,300.8585205078125,293.1499938964844,293.1499938964844,279.1499938964844,37400.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116935729980468,1.0,0.0,0.0,3.5902745723724365,3.5902984142303467,8.600993623986142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8876953125,0.0,1478.037109375,1895.4371337890625,0.0,3512.31396484375,0.8932232856750488,1.0,0.0,3.0,1.0,0.0
17847720,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8815966248512268,0.4388514161109924,0.3969535827636719,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6477552652359009,0.6069740056991577,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9070244431495668,0.4779486358165741,0.3353114426136017,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8659063577651978,0.4161520004272461,0.39634570479393,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7214418053627014,0.2347874641418457,1.0711904764175415,284.9154357910156,284.95001220703125,301.0784912109375,293.7940673828125,298.42169189453125,297.2818603515625,284.9169006347656,1.0,0.6360005140304565,0.3976927399635315,0.3976927399635315,1.0,1.0,-3.370929956436157,1.0100138187408447,2.3609161376953125,0.1951024979352951,0.8733845353126526,0.8733845353126526,0.0,183.8155059814453,206.0,61959.88671875,0.0,3240.714111328125,1.0,278.85748291015625,282.98126220703125,296.8365478515625,300.8585205078125,293.1499938964844,293.1499938964844,279.1499938964844,37400.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116935729980468,1.0,0.0,0.0,3.5902745723724365,3.5902984142303467,8.600993623986142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8876953125,0.0,1478.037109375,1895.4371337890625,0.0,3512.31396484375,0.8932232856750488,1.0,0.0,3.0,1.0,0.0
17847780,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8692092299461365,0.4389307498931885,0.3971117734909057,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.991704285144806,0.6457194685935974,0.612138569355011,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8957603573799133,0.4808277487754822,0.3374001979827881,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8548229932785034,0.4172929525375366,0.3975957930088043,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7122459411621094,0.2351026833057403,1.073826789855957,285.0082092285156,284.95001220703125,301.0682983398437,293.7651062011719,298.401611328125,297.2629699707031,285.0064697265625,1.0,0.642327606678009,0.3963019549846649,0.3963019549846649,1.0,1.0,-3.3828299045562744,1.0100911855697632,2.3727385997772217,0.1927067786455154,0.96628075838089,0.96628075838089,0.0,193.13287353515625,209.0,61473.1484375,0.0,3323.228759765625,1.0,279.1420593261719,283.0891418457031,296.7623291015625,300.6909484863281,293.1499938964844,293.1499938964844,278.8500061035156,32932.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907650589942932,1.0,0.0,0.0,3.724565744400024,3.7245900630950928,9.256452813133363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.755859375,0.0,1594.2982177734375,1895.4371337890625,0.0,3474.78759765625,0.9198602437973022,1.0,0.0,3.0,1.0,0.0
17847840,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8692092299461365,0.4389307498931885,0.3971117734909057,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.991704285144806,0.6457194685935974,0.612138569355011,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8957603573799133,0.4808277487754822,0.3374001979827881,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8548229932785034,0.4172929525375366,0.3975957930088043,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7122459411621094,0.2351026833057403,1.073826789855957,285.0082092285156,284.95001220703125,301.0682983398437,293.7651062011719,298.401611328125,297.2629699707031,285.0064697265625,1.0,0.642327606678009,0.3963019549846649,0.3963019549846649,1.0,1.0,-3.3828299045562744,1.0100911855697632,2.3727385997772217,0.1927067786455154,0.96628075838089,0.96628075838089,0.0,193.13287353515625,209.0,61473.1484375,0.0,3323.228759765625,1.0,279.1420593261719,283.0891418457031,296.7623291015625,300.6909484863281,293.1499938964844,293.1499938964844,278.8500061035156,32932.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907650589942932,1.0,0.0,0.0,3.724565744400024,3.7245900630950928,9.256452813133363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.755859375,0.0,1594.2982177734375,1895.4371337890625,0.0,3474.78759765625,0.9198602437973022,1.0,0.0,3.0,1.0,0.0
17847900,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.864790141582489,0.4384633898735046,0.3971002995967865,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9875454902648926,0.6452510356903076,0.6118556261062622,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8919844627380371,0.4818583130836487,0.3383911252021789,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8510077595710754,0.4175623059272766,0.3981685638427734,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7088005542755127,0.235099583864212,1.0749341249465942,284.8729553222656,284.95001220703125,301.06280517578125,293.7504272460937,298.3925170898437,297.2553405761719,284.8701477050781,1.0,0.6447463631629944,0.3956065773963928,0.3956065773963928,1.0,1.0,-3.387412548065185,1.009662389755249,2.3777501583099365,0.1910970360040664,0.8734440803527832,0.8734440803527832,0.0,196.6786346435547,209.0,62439.5546875,0.0,3352.58056640625,1.0,278.8958435058594,282.93634033203125,296.7961730957031,300.89520263671875,293.1499938964844,293.1499938964844,278.8500061035156,37137.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148656129837036,1.0,0.0,0.0,3.6996641159057617,3.699688673019409,9.133092930824204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.501953125,0.0,1597.7554931640625,1895.4371337890625,0.0,3541.7021484375,0.9150509238243104,1.0,0.0,3.0,1.0,0.0
17847960,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8600562214851379,0.4378476440906524,0.3966682553291321,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9831216335296632,0.6449694037437439,0.6115703582763672,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8879042267799377,0.4827601015567779,0.3391093611717224,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469635844230652,0.4176822006702423,0.3984342813491821,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7050115466117859,0.2349903583526611,1.0751795768737793,284.8959350585937,284.95001220703125,301.0570068359375,293.735595703125,298.38385009765625,297.2478332519531,284.89764404296875,1.0,0.6466360092163086,0.3950836658477783,0.3950836658477783,1.0,1.0,-3.388030529022217,1.0083297491073608,2.3797006607055664,0.1896043419837951,0.8656397461891174,0.8656397461891174,0.0,200.18836975097656,212.0,62113.65625,0.0,3374.314208984375,1.0,278.8572692871094,282.95977783203125,296.7666931152344,300.8088073730469,293.1499938964844,293.1499938964844,279.1499938964844,38688.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175124764442444,1.0,0.0,0.0,3.61680269241333,3.6168267726898193,8.728566172067076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7119140625,0.0,1516.4775390625,1895.4371337890625,0.0,3566.1845703125,0.9000751376152039,1.0,0.0,3.0,1.0,0.0
