time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8547074794769287,0.4379798769950866,0.3966500461101532,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9780392050743104,0.6462352275848389,0.6124716997146606,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8839200735092163,0.4857475757598877,0.3410992622375488,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8425409197807312,0.4188178181648254,0.3994504511356354,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7006706595420837,0.2353278398513794,1.0768089294433594,285.0010986328125,284.95001220703125,301.0445861816406,293.7054748535156,298.3777160644531,297.2486877441406,285.0002746582031,1.0,0.6499720811843872,0.3940378725528717,0.3940378725528717,1.0,1.0,-3.394659280776977,1.007581114768982,2.387078046798706,0.187040627002716,0.9571731686592102,0.9571731686592102,0.0,204.92843627929688,215.0,61414.3046875,0.0,3417.16552734375,1.0,279.14215087890625,283.0816955566406,296.6910400390625,300.6148376464844,293.1499938964844,293.1499938964844,278.8500061035156,33535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109627604484558,1.0,0.0,0.0,3.7269251346588135,3.726949453353882,9.26818302104948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0498046875,0.0,1601.61669921875,1895.4371337890625,0.0,3505.53662109375,0.92088383436203,1.0,0.0,3.0,1.0,0.0
17848080,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8547074794769287,0.4379798769950866,0.3966500461101532,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9780392050743104,0.6462352275848389,0.6124716997146606,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8839200735092163,0.4857475757598877,0.3410992622375488,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8425409197807312,0.4188178181648254,0.3994504511356354,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7006706595420837,0.2353278398513794,1.0768089294433594,285.0010986328125,284.95001220703125,301.0445861816406,293.7054748535156,298.3777160644531,297.2486877441406,285.0002746582031,1.0,0.6499720811843872,0.3940378725528717,0.3940378725528717,1.0,1.0,-3.394659280776977,1.007581114768982,2.387078046798706,0.187040627002716,0.9571731686592102,0.9571731686592102,0.0,204.92843627929688,215.0,61414.3046875,0.0,3417.16552734375,1.0,279.14215087890625,283.0816955566406,296.6910400390625,300.6148376464844,293.1499938964844,293.1499938964844,278.8500061035156,33535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109627604484558,1.0,0.0,0.0,3.7269251346588135,3.726949453353882,9.26818302104948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0498046875,0.0,1601.61669921875,1895.4371337890625,0.0,3505.53662109375,0.92088383436203,1.0,0.0,3.0,1.0,0.0
17848140,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8513587713241577,0.4372966885566711,0.3964730203151703,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9749003052711488,0.646581768989563,0.6132117509841919,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.881597101688385,0.4872689843177795,0.3424467742443084,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.839889645576477,0.4191671907901764,0.4001203179359436,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6980547904968262,0.2353349477052688,1.078000783920288,284.8793640136719,284.95001220703125,301.0350341796875,293.6834411621094,298.36883544921875,297.2433166503906,284.8828430175781,1.0,0.6521104574203491,0.3932848870754242,0.3932848870754242,1.0,1.0,-3.3992066383361816,1.0069431066513062,2.392263650894165,0.1853751391172409,0.8608788251876831,0.8608788251876831,0.0,207.9592437744141,215.0,62118.671875,0.0,3445.357421875,1.0,278.8701477050781,282.9447326660156,296.719970703125,300.7813415527344,293.1499938964844,293.1499938964844,278.8500061035156,39279.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919054925441742,1.0,0.0,0.0,3.639739751815796,3.6397643089294434,8.8396279807057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.060546875,0.0,1546.255615234375,1895.4371337890625,0.0,3580.43408203125,0.9046891927719116,1.0,0.0,3.0,1.0,0.0
17848200,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8498296141624451,0.4370462298393249,0.3962313532829284,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9734428524971008,0.6467298865318298,0.6133344769477844,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8804683685302734,0.4878742098808288,0.3428588509559631,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8386642336845398,0.4192863702774048,0.4002492129802704,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6968460083007812,0.2353186905384063,1.078091025352478,284.9000244140625,284.95001220703125,301.0311584472656,293.6748046875,298.3653564453125,297.2413330078125,284.90155029296875,1.0,0.6528317928314209,0.3929920494556427,0.3929920494556427,1.0,1.0,-3.399822235107422,1.0063018798828125,2.3935203552246094,0.1845587939023971,0.8635904788970947,0.8635904788970947,0.0,209.1985626220703,218.0,62017.22265625,0.0,3453.997314453125,1.0,278.857177734375,282.9612121582031,296.7000427246094,300.73321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38809.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919668674468994,1.0,0.0,0.0,3.610151052474976,3.610175132751465,8.696490567672299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2060546875,0.0,1510.0732421875,1895.4371337890625,0.0,3586.100341796875,0.8987802863121033,1.0,0.0,3.0,1.0,0.0
17848260,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8466977477073669,0.4372543096542358,0.3962467908859253,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9705377221107484,0.6483861207962036,0.6146892309188843,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8788073062896729,0.4910111427307129,0.3449207544326782,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8362945318222046,0.4204658567905426,0.4012605249881744,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6943863034248352,0.2357305586338043,1.0798219442367554,285.004150390625,284.95001220703125,301.0167236328125,293.64361572265625,298.36163330078125,297.2451171875,285.0032958984375,1.0,0.6554824113845825,0.3922294080257416,0.3922294080257416,1.0,1.0,-3.407241106033325,1.006592869758606,2.400648355484009,0.1828605979681015,0.9566483497619628,0.9566483497619628,0.0,212.42616271972656,221.0,61342.19921875,0.0,3490.19775390625,1.0,279.14208984375,283.0819091796875,296.6275329589844,300.54498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33497.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128401279449464,1.0,0.0,0.0,3.722341775894165,3.7223660945892334,9.245401315638446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.95703125,0.0,1596.055908203125,1895.4371337890625,0.0,3522.942626953125,0.9198399782180786,1.0,0.0,3.0,1.0,0.0
17848320,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8466977477073669,0.4372543096542358,0.3962467908859253,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9705377221107484,0.6483861207962036,0.6146892309188843,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8788073062896729,0.4910111427307129,0.3449207544326782,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8362945318222046,0.4204658567905426,0.4012605249881744,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6943863034248352,0.2357305586338043,1.0798219442367554,285.004150390625,284.95001220703125,301.0167236328125,293.64361572265625,298.36163330078125,297.2451171875,285.0032958984375,1.0,0.6554824113845825,0.3922294080257416,0.3922294080257416,1.0,1.0,-3.407241106033325,1.006592869758606,2.400648355484009,0.1828605979681015,0.9566483497619628,0.9566483497619628,0.0,212.42616271972656,221.0,61342.19921875,0.0,3490.19775390625,1.0,279.14208984375,283.0819091796875,296.6275329589844,300.54498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33497.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128401279449464,1.0,0.0,0.0,3.722341775894165,3.7223660945892334,9.245401315638446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.95703125,0.0,1596.055908203125,1895.4371337890625,0.0,3522.942626953125,0.9198399782180786,1.0,0.0,3.0,1.0,0.0
17848380,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8429508805274963,0.4363399446010589,0.395827442407608,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9669397473335266,0.6489625573158264,0.6156523823738098,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8765295743942261,0.4932269752025604,0.3467287719249725,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8334408402442932,0.4209291040897369,0.4020353257656097,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.691511332988739,0.2357508689165115,1.0811436176300049,284.90191650390625,284.95001220703125,301.0013427734375,293.6119384765625,298.3504638671875,297.2388916015625,284.9033508300781,1.0,0.6579852104187012,0.3914667665958404,0.3914667665958404,1.0,1.0,-3.412602186203003,1.006184697151184,2.4064173698425293,0.1812122911214828,0.8640913367271423,0.8640913367271423,0.0,215.97381591796875,224.0,61975.4765625,0.0,3523.517822265625,1.0,278.857177734375,282.9599304199219,296.63751220703125,300.6668395996094,293.1499938964844,293.1499938964844,279.1499938964844,38727.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216378927230836,1.0,0.0,0.0,3.608954429626465,3.608978509902954,8.690726644999813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.77734375,0.0,1508.159423828125,1895.4371337890625,0.0,3604.266357421875,0.8984470963478088,1.0,0.0,3.0,1.0,0.0
17848440,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8429508805274963,0.4363399446010589,0.395827442407608,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9669397473335266,0.6489625573158264,0.6156523823738098,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8765295743942261,0.4932269752025604,0.3467287719249725,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8334408402442932,0.4209291040897369,0.4020353257656097,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.691511332988739,0.2357508689165115,1.0811436176300049,284.90191650390625,284.95001220703125,301.0013427734375,293.6119384765625,298.3504638671875,297.2388916015625,284.9033508300781,1.0,0.6579852104187012,0.3914667665958404,0.3914667665958404,1.0,1.0,-3.412602186203003,1.006184697151184,2.4064173698425293,0.1812122911214828,0.8640913367271423,0.8640913367271423,0.0,215.97381591796875,224.0,61975.4765625,0.0,3523.517822265625,1.0,278.857177734375,282.9599304199219,296.63751220703125,300.6668395996094,293.1499938964844,293.1499938964844,279.1499938964844,38727.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216378927230836,1.0,0.0,0.0,3.608954429626465,3.608978509902954,8.690726644999813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.77734375,0.0,1508.159423828125,1895.4371337890625,0.0,3604.266357421875,0.8984470963478088,1.0,0.0,3.0,1.0,0.0
17848500,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8412618041038513,0.436370313167572,0.3956359028816223,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9652907252311708,0.6496992111206055,0.6161202788352966,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8755791187286377,0.4947644472122192,0.347649484872818,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8321488499641418,0.4214385747909546,0.4023869037628174,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6901767253875732,0.2359076738357544,1.0816127061843872,285.0167236328125,284.95001220703125,300.9933166503906,293.5959167480469,298.347900390625,297.2401428222656,285.0180969238281,1.0,0.6591522097587585,0.3910854160785675,0.3910854160785675,1.0,1.0,-3.415022611618042,1.005897045135498,2.409125566482544,0.1802144646644592,0.9441636204719543,0.9441636204719543,0.0,217.6043243408203,224.0,61150.390625,0.0,3538.77392578125,1.0,279.1007080078125,283.0897216796875,296.5702819824219,300.4390563964844,293.1499938964844,293.1499938964844,279.1499938964844,34148.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162757992744446,1.0,0.0,0.0,3.658249616622925,3.658273220062256,8.929762884690717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.1611328125,0.0,1528.4827880859375,1895.4371337890625,0.0,3554.75048828125,0.9074078798294068,1.0,0.0,3.0,1.0,0.0
17848560,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8403578400611877,0.4365380406379699,0.3958184421062469,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9644843339920044,0.6505954265594482,0.616980791091919,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8754357099533081,0.4964369535446167,0.3488281667232513,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8315448760986328,0.4220792949199676,0.4030050933361053,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6895021200180054,0.2361636459827423,1.082829833030701,285.0050964355469,284.95001220703125,300.9850769042969,293.5798034667969,298.3464660644531,297.2431030273437,285.0037841796875,1.0,0.6604354977607727,0.3906750082969665,0.3906750082969665,1.0,1.0,-3.4199013710021973,1.0063596963882446,2.413541793823242,0.1794300377368927,0.9573379755020142,0.9573379755020142,0.0,218.8609619140625,227.0,61306.34765625,0.0,3557.715576171875,1.0,279.1429748535156,283.0795593261719,296.5633850097656,300.4781188964844,293.1499938964844,293.1499938964844,278.8500061035156,33395.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914874792098999,1.0,0.0,0.0,3.723914861679077,3.7239391803741455,9.253217854165996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0185546875,0.0,1597.0858154296875,1895.4371337890625,0.0,3541.78662109375,0.9199019074440002,1.0,0.0,3.0,1.0,0.0
17848620,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8369908928871155,0.4356075227260589,0.395387202501297,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9611161351203918,0.6511104106903076,0.6178950071334839,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8735437989234924,0.4987072050571441,0.3506764769554138,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8290008902549744,0.4225016832351684,0.403742104768753,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6869203448295593,0.2361703515052795,1.0840859413146973,284.9017639160156,284.95001220703125,300.96795654296875,293.5472412109375,298.3347473144531,297.2370910644531,284.9032287597656,1.0,0.6628172993659973,0.3898541331291199,0.3898541331291199,1.0,1.0,-3.4251134395599365,1.0057100057601929,2.419403553009033,0.1775851249694824,0.8642598986625671,0.8642598986625671,0.0,222.23406982421875,230.0,61941.61328125,0.0,3589.877197265625,1.0,278.8572082519531,282.9569091796875,296.5732727050781,300.6000061035156,293.1499938964844,293.1499938964844,279.1499938964844,38716.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923809051513672,1.0,0.0,0.0,3.609616756439209,3.609641075134277,8.69391726610047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.33984375,0.0,1508.800048828125,1895.4371337890625,0.0,3624.268310546875,0.8985732793807983,1.0,0.0,3.0,1.0,0.0
17848680,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8369908928871155,0.4356075227260589,0.395387202501297,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9611161351203918,0.6511104106903076,0.6178950071334839,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8735437989234924,0.4987072050571441,0.3506764769554138,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8290008902549744,0.4225016832351684,0.403742104768753,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6869203448295593,0.2361703515052795,1.0840859413146973,284.9017639160156,284.95001220703125,300.96795654296875,293.5472412109375,298.3347473144531,297.2370910644531,284.9032287597656,1.0,0.6628172993659973,0.3898541331291199,0.3898541331291199,1.0,1.0,-3.4251134395599365,1.0057100057601929,2.419403553009033,0.1775851249694824,0.8642598986625671,0.8642598986625671,0.0,222.23406982421875,230.0,61941.61328125,0.0,3589.877197265625,1.0,278.8572082519531,282.9569091796875,296.5732727050781,300.6000061035156,293.1499938964844,293.1499938964844,279.1499938964844,38716.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923809051513672,1.0,0.0,0.0,3.609616756439209,3.609641075134277,8.69391726610047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.33984375,0.0,1508.800048828125,1895.4371337890625,0.0,3624.268310546875,0.8985732793807983,1.0,0.0,3.0,1.0,0.0
17848740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8346203565597534,0.4357856512069702,0.3953651189804077,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9587814211845398,0.6526744961738586,0.6191629767417908,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8726833462715149,0.5019789934158325,0.3528196811676025,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8272755146026611,0.423611044883728,0.4046743512153625,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6850777864456177,0.2365641891956329,1.0856873989105225,285.0045471191406,284.95001220703125,300.95001220703125,293.5142822265625,298.3302917480469,297.241455078125,285.003662109375,1.0,0.6651856303215027,0.3890332877635956,0.3890332877635956,1.0,1.0,-3.432229995727539,1.0057088136672974,2.426521062850952,0.1756777763366699,0.9570562243461608,0.9570562243461608,0.0,225.030029296875,233.0,61262.8828125,0.0,3623.350830078125,1.0,279.14208984375,283.07672119140625,296.498779296875,300.4102783203125,293.1499938964844,293.1499938964844,278.8500061035156,33474.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171170592308044,1.0,0.0,0.0,3.7224724292755127,3.722496747970581,9.246051035916024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7548828125,0.0,1596.0318603515625,1895.4371337890625,0.0,3562.529296875,0.9198530316352844,1.0,0.0,3.0,1.0,0.0
17848800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8346203565597534,0.4357856512069702,0.3953651189804077,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9587814211845398,0.6526744961738586,0.6191629767417908,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8726833462715149,0.5019789934158325,0.3528196811676025,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8272755146026611,0.423611044883728,0.4046743512153625,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6850777864456177,0.2365641891956329,1.0856873989105225,285.0045471191406,284.95001220703125,300.95001220703125,293.5142822265625,298.3302917480469,297.241455078125,285.003662109375,1.0,0.6651856303215027,0.3890332877635956,0.3890332877635956,1.0,1.0,-3.432229995727539,1.0057088136672974,2.426521062850952,0.1756777763366699,0.9570562243461608,0.9570562243461608,0.0,225.030029296875,233.0,61262.8828125,0.0,3623.350830078125,1.0,279.14208984375,283.07672119140625,296.498779296875,300.4102783203125,293.1499938964844,293.1499938964844,278.8500061035156,33474.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171170592308044,1.0,0.0,0.0,3.7224724292755127,3.722496747970581,9.246051035916024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7548828125,0.0,1596.0318603515625,1895.4371337890625,0.0,3562.529296875,0.9198530316352844,1.0,0.0,3.0,1.0,0.0
17848860,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8314324021339417,0.4348401427268982,0.3949107229709625,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9554558396339417,0.6531112194061279,0.6200004816055298,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8709757328033447,0.5043032169342041,0.3547002971172333,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8248561024665833,0.423990935087204,0.4053660333156585,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6826236248016357,0.2365500926971435,1.0868324041366575,284.9015197753906,284.95001220703125,300.9296875,293.4790344238281,298.3177185058594,297.23553466796875,284.9029541015625,1.0,0.6675026416778564,0.3882082402706146,0.3882082402706146,1.0,1.0,-3.4371728897094727,1.0049359798431396,2.432236671447754,0.1737774461507797,0.8640367984771729,0.8640367984771729,0.0,228.3671722412109,236.0,61894.14453125,0.0,3654.853515625,1.0,278.857177734375,282.9540405273437,296.5059509277344,300.5296936035156,293.1499938964844,293.1499938964844,279.1499938964844,38729.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261749982833862,1.0,0.0,0.0,3.6094040870666495,3.60942816734314,8.69289237925841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9111328125,0.0,1508.6639404296875,1895.4371337890625,0.0,3646.031982421875,0.8985345959663391,1.0,0.0,3.0,1.0,0.0
17848920,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8314324021339417,0.4348401427268982,0.3949107229709625,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9554558396339417,0.6531112194061279,0.6200004816055298,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8709757328033447,0.5043032169342041,0.3547002971172333,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8248561024665833,0.423990935087204,0.4053660333156585,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6826236248016357,0.2365500926971435,1.0868324041366575,284.9015197753906,284.95001220703125,300.9296875,293.4790344238281,298.3177185058594,297.23553466796875,284.9029541015625,1.0,0.6675026416778564,0.3882082402706146,0.3882082402706146,1.0,1.0,-3.4371728897094727,1.0049359798431396,2.432236671447754,0.1737774461507797,0.8640367984771729,0.8640367984771729,0.0,228.3671722412109,236.0,61894.14453125,0.0,3654.853515625,1.0,278.857177734375,282.9540405273437,296.5059509277344,300.5296936035156,293.1499938964844,293.1499938964844,279.1499938964844,38729.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261749982833862,1.0,0.0,0.0,3.6094040870666495,3.60942816734314,8.69289237925841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9111328125,0.0,1508.6639404296875,1895.4371337890625,0.0,3646.031982421875,0.8985345959663391,1.0,0.0,3.0,1.0,0.0
17848980,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8291863203048706,0.4349990785121918,0.3948726654052734,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9531463980674744,0.6545805335044861,0.6211795806884766,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8702542185783386,0.507637083530426,0.3568852543830871,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8232132792472839,0.4250594079494476,0.4062593281269073,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6808761358261108,0.2369270920753479,1.088355541229248,285.00372314453125,284.95001220703125,300.9056396484375,293.4398498535156,298.31158447265625,297.239990234375,285.0028381347656,1.0,0.6698189377784729,0.3873831927776336,0.3873831927776336,1.0,1.0,-3.4440722465515137,1.004826545715332,2.4392459392547607,0.1718191802501678,0.9560813903808594,0.9560813903808594,0.0,231.1380920410156,239.0,61194.47265625,0.0,3687.88818359375,1.0,279.14208984375,283.0736389160156,296.4259338378906,300.33428955078125,293.1499938964844,293.1499938964844,278.8500061035156,33503.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198010563850404,1.0,0.0,0.0,3.721236944198608,3.7212612628936768,9.239914220415812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.33203125,0.0,1594.835205078125,1895.4371337890625,0.0,3587.322509765625,0.9195924401283264,1.0,0.0,3.0,1.0,0.0
17849040,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8291863203048706,0.4349990785121918,0.3948726654052734,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9531463980674744,0.6545805335044861,0.6211795806884766,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8702542185783386,0.507637083530426,0.3568852543830871,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8232132792472839,0.4250594079494476,0.4062593281269073,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6808761358261108,0.2369270920753479,1.088355541229248,285.00372314453125,284.95001220703125,300.9056396484375,293.4398498535156,298.31158447265625,297.239990234375,285.0028381347656,1.0,0.6698189377784729,0.3873831927776336,0.3873831927776336,1.0,1.0,-3.4440722465515137,1.004826545715332,2.4392459392547607,0.1718191802501678,0.9560813903808594,0.9560813903808594,0.0,231.1380920410156,239.0,61194.47265625,0.0,3687.88818359375,1.0,279.14208984375,283.0736389160156,296.4259338378906,300.33428955078125,293.1499938964844,293.1499938964844,278.8500061035156,33503.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198010563850404,1.0,0.0,0.0,3.721236944198608,3.7212612628936768,9.239914220415812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.33203125,0.0,1594.835205078125,1895.4371337890625,0.0,3587.322509765625,0.9195924401283264,1.0,0.0,3.0,1.0,0.0
17849100,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8280162215232849,0.4345919191837311,0.3948392868041992,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9519315361976624,0.6548452973365784,0.6217758059501648,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.869845449924469,0.5088881850242615,0.3579800426959991,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8223680257797241,0.4253022670745849,0.4067335724830627,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6800062656402588,0.2369655966758728,1.089296579360962,284.8751220703125,284.95001220703125,300.8923034667969,293.4188842773437,298.3051147460937,297.2380065917969,284.873046875,1.0,0.6710261106491089,0.3869706690311432,0.3869706690311432,1.0,1.0,-3.447776556015014,1.0048449039459229,2.442931652069092,0.1710059642791748,0.86714768409729,0.86714768409729,0.0,232.6088104248047,239.0,62115.84765625,0.0,3705.56201171875,1.0,278.89605712890625,282.92681884765625,296.4578857421875,300.53350830078125,293.1499938964844,293.1499938964844,278.8500061035156,37631.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265570640563964,1.0,0.0,0.0,3.6884071826934814,3.688431978225708,9.07759954316134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.0244140625,0.0,1588.6563720703125,1895.4371337890625,0.0,3649.54345703125,0.9128960967063904,1.0,0.0,3.0,1.0,0.0
17849160,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8261308670043945,0.4340382516384125,0.3944034576416015,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9498375058174132,0.6549088954925537,0.6219221353530884,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8686978816986084,0.5100143551826477,0.3588034212589264,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8208799958229065,0.4253970980644226,0.4069113433361053,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6785321831703186,0.2368987053632736,1.0894291400909424,284.9010009765625,284.95001220703125,300.8781433105469,293.3970947265625,298.2970886230469,297.2342529296875,284.9025573730469,1.0,0.6720889210700989,0.3865677416324615,0.3865677416324615,1.0,1.0,-3.4487946033477783,1.003986120223999,2.4448087215423584,0.1699103862047195,0.8628565073013306,0.8628565073013306,0.0,234.46209716796875,242.0,61796.9765625,0.0,3718.964599609375,1.0,278.8573608398437,282.9515380859375,296.4253234863281,300.4446716308594,293.1499938964844,293.1499938964844,279.1499938964844,38796.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291149973869324,1.0,0.0,0.0,3.60592269897461,3.605946779251098,8.676132097207301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.4658203125,0.0,1505.349365234375,1895.4371337890625,0.0,3673.0263671875,0.8978060483932495,1.0,0.0,3.0,1.0,0.0
17849220,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8239673376083374,0.4341747462749481,0.3943476378917694,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9475306868553162,0.6562752723693848,0.6230015158653259,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8680842518806458,0.5134065747261047,0.3610284328460693,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8192872405052185,0.4264232814311981,0.4077655076980591,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6768619418144226,0.2372602671384811,1.0908894538879397,285.0025939941406,284.95001220703125,300.8474426269531,293.3511962890625,298.2892150878906,297.23883056640625,285.001708984375,1.0,0.6743627190589905,0.3857618272304535,0.3857618272304535,1.0,1.0,-3.45547866821289,1.003839135169983,2.4516396522521973,0.1679728329181671,0.9539737701416016,0.9539737701416016,0.0,237.2259826660156,245.0,61077.6484375,0.0,3751.65185546875,1.0,279.1420593261719,283.0707397460937,296.3379211425781,300.2401733398437,293.1499938964844,293.1499938964844,278.8500061035156,33542.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922871470451355,1.0,0.0,0.0,3.7168240547180176,3.716848373413086,9.218013019562932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.796875,0.0,1590.07177734375,1895.4371337890625,0.0,3615.634033203125,0.918626070022583,1.0,0.0,3.0,1.0,0.0
17849280,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8239673376083374,0.4341747462749481,0.3943476378917694,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9475306868553162,0.6562752723693848,0.6230015158653259,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8680842518806458,0.5134065747261047,0.3610284328460693,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8192872405052185,0.4264232814311981,0.4077655076980591,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6768619418144226,0.2372602671384811,1.0908894538879397,285.0025939941406,284.95001220703125,300.8474426269531,293.3511962890625,298.2892150878906,297.23883056640625,285.001708984375,1.0,0.6743627190589905,0.3857618272304535,0.3857618272304535,1.0,1.0,-3.45547866821289,1.003839135169983,2.4516396522521973,0.1679728329181671,0.9539737701416016,0.9539737701416016,0.0,237.2259826660156,245.0,61077.6484375,0.0,3751.65185546875,1.0,279.1420593261719,283.0707397460937,296.3379211425781,300.2401733398437,293.1499938964844,293.1499938964844,278.8500061035156,33542.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922871470451355,1.0,0.0,0.0,3.7168240547180176,3.716848373413086,9.218013019562932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.796875,0.0,1590.07177734375,1895.4371337890625,0.0,3615.634033203125,0.918626070022583,1.0,0.0,3.0,1.0,0.0
17849340,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.821733295917511,0.4333747923374176,0.3940423130989074,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9450729489326476,0.6564635038375854,0.623624324798584,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8670803308486938,0.5153301358222961,0.3626474142074585,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8175935745239258,0.426663190126419,0.408322662115097,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6751819849014282,0.2372318804264068,1.0918842554092407,284.8884582519531,284.95001220703125,300.82080078125,293.3124389648437,298.2763671875,297.2342834472656,284.8915100097656,1.0,0.6761832237243652,0.3851171433925628,0.3851171433925628,1.0,1.0,-3.459686040878296,1.0033191442489624,2.456366777420044,0.1665335744619369,0.8600763082504272,0.8600763082504272,0.0,239.81378173828125,245.0,61721.64453125,0.0,3777.28369140625,1.0,278.8650817871094,282.94012451171875,296.34930419921875,300.37860107421875,293.1499938964844,293.1499938964844,278.8500061035156,39280.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317848682403564,1.0,0.0,0.0,3.6167945861816406,3.616818904876709,8.728527518542251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0283203125,0.0,1520.8621826171875,1895.4371337890625,0.0,3697.490478515625,0.9001452922821045,1.0,0.0,3.0,1.0,0.0
17849400,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8209987282752991,0.433197408914566,0.393860250711441,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9442363381385804,0.6565129160881042,0.623654842376709,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.866651713848114,0.5158337354660034,0.3629806041717529,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8170076012611389,0.4267187118530273,0.4083766639232635,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6746100783348083,0.2372143566608429,1.0918852090835571,284.901123046875,284.95001220703125,300.8138427734375,293.302490234375,298.2731628417969,297.2332763671875,284.9024963378906,1.0,0.6765908598899841,0.3849559426307678,0.3849559426307678,1.0,1.0,-3.459969997406006,1.002933144569397,2.4570369720458984,0.1660601496696472,0.861226499080658,0.861226499080658,0.0,240.5489654541016,248.0,61654.94140625,0.0,3782.331298828125,1.0,278.85723876953125,282.94976806640625,296.3310546875,300.3419494628906,293.1499938964844,293.1499938964844,279.1499938964844,38817.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322638511657716,1.0,0.0,0.0,3.599282503128052,3.599306583404541,8.644207127872505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7998046875,0.0,1498.2603759765625,1895.4371337890625,0.0,3701.874267578125,0.8963599801063538,1.0,0.0,3.0,1.0,0.0
17849460,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8188930153846741,0.4333114624023437,0.3937886953353882,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.941947340965271,0.6577908992767334,0.6246544718742371,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8661346435546875,0.5192807912826538,0.3652448952198028,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8154496550559998,0.4277029633522033,0.4091933071613312,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6730073094367981,0.2375572174787521,1.0932672023773191,285.00152587890625,284.95001220703125,300.7776184082031,293.2513732910156,298.2639465332031,297.2380065917969,285.0006408691406,1.0,0.6788249611854553,0.3841820061206817,0.3841820061206817,1.0,1.0,-3.466447114944458,1.002788782119751,2.463658332824707,0.1641816347837448,0.9510972499847412,0.9510972499847412,0.0,243.30845642089844,251.0,60916.2109375,0.0,3814.692138671875,1.0,279.1419982910156,283.0682983398437,296.2381591796875,300.1307067871094,293.1499938964844,293.1499938964844,278.8500061035156,33571.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260293245315552,1.0,0.0,0.0,3.709214448928833,3.709238767623901,9.180306506095804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5439453125,0.0,1581.58935546875,1895.4371337890625,0.0,3644.693115234375,0.9169304370880128,1.0,0.0,3.0,1.0,0.0
17849520,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8188930153846741,0.4333114624023437,0.3937886953353882,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.941947340965271,0.6577908992767334,0.6246544718742371,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8661346435546875,0.5192807912826538,0.3652448952198028,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8154496550559998,0.4277029633522033,0.4091933071613312,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6730073094367981,0.2375572174787521,1.0932672023773191,285.00152587890625,284.95001220703125,300.7776184082031,293.2513732910156,298.2639465332031,297.2380065917969,285.0006408691406,1.0,0.6788249611854553,0.3841820061206817,0.3841820061206817,1.0,1.0,-3.466447114944458,1.002788782119751,2.463658332824707,0.1641816347837448,0.9510972499847412,0.9510972499847412,0.0,243.30845642089844,251.0,60916.2109375,0.0,3814.692138671875,1.0,279.1419982910156,283.0682983398437,296.2381591796875,300.1307067871094,293.1499938964844,293.1499938964844,278.8500061035156,33571.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260293245315552,1.0,0.0,0.0,3.709214448928833,3.709238767623901,9.180306506095804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5439453125,0.0,1581.58935546875,1895.4371337890625,0.0,3644.693115234375,0.9169304370880128,1.0,0.0,3.0,1.0,0.0
17849580,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8159785866737366,0.4323193728923797,0.3932847380638122,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.938682734966278,0.6579431891441345,0.6252254843711853,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8648144006729126,0.5217547416687012,0.367229163646698,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8132047653198242,0.4279576539993286,0.4097648561000824,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.670841634273529,0.2374935895204544,1.0941812992095947,284.90142822265625,284.95001220703125,300.7390441894531,293.1982116699219,298.2467346191406,297.23260498046875,284.9027404785156,1.0,0.6810126900672913,0.3834080398082733,0.3834080398082733,1.0,1.0,-3.470712184906006,1.0018855333328247,2.468826532363892,0.1623324155807495,0.8590571284294128,0.8590571284294128,0.0,246.630859375,254.0,61468.51171875,0.0,3844.97314453125,1.0,278.8573303222656,282.9486999511719,296.22686767578125,300.22613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38850.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354436993598938,1.0,0.0,0.0,3.589442014694214,3.589465856552124,8.597004921284679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.58984375,0.0,1487.8038330078125,1895.4371337890625,0.0,3730.93505859375,0.8942082524299622,1.0,0.0,3.0,1.0,0.0
17849640,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8159785866737366,0.4323193728923797,0.3932847380638122,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.938682734966278,0.6579431891441345,0.6252254843711853,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8648144006729126,0.5217547416687012,0.367229163646698,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8132047653198242,0.4279576539993286,0.4097648561000824,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.670841634273529,0.2374935895204544,1.0941812992095947,284.90142822265625,284.95001220703125,300.7390441894531,293.1982116699219,298.2467346191406,297.23260498046875,284.9027404785156,1.0,0.6810126900672913,0.3834080398082733,0.3834080398082733,1.0,1.0,-3.470712184906006,1.0018855333328247,2.468826532363892,0.1623324155807495,0.8590571284294128,0.8590571284294128,0.0,246.630859375,254.0,61468.51171875,0.0,3844.97314453125,1.0,278.8573303222656,282.9486999511719,296.22686767578125,300.22613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38850.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354436993598938,1.0,0.0,0.0,3.589442014694214,3.589465856552124,8.597004921284679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.58984375,0.0,1487.8038330078125,1895.4371337890625,0.0,3730.93505859375,0.8942082524299622,1.0,0.0,3.0,1.0,0.0
17849700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8146155476570129,0.4323026239871979,0.3930571973323822,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9371507167816162,0.65845787525177,0.6254859566688538,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8642688989639282,0.5234414339065552,0.3682460784912109,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8121426701545715,0.4283661246299743,0.4100199341773987,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6698049306869507,0.2376087456941604,1.0944602489471436,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.24102783203125,297.2342224121094,285.01470947265625,1.0,0.6820473074913025,0.3830210566520691,0.3830210566520691,1.0,1.0,-3.4726109504699707,1.0013611316680908,2.47124981880188,0.1612367033958435,0.9368617534637452,0.9368617534637452,0.0,248.1866455078125,254.0,60608.20703125,0.0,3858.94384765625,1.0,279.1002197265625,283.0765075683594,296.1480407714844,299.9854431152344,293.1499938964844,293.1499938964844,279.1499938964844,34227.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303414225578308,1.0,0.0,0.0,3.637586832046509,3.63761043548584,8.82917333910882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.02734375,0.0,1506.184814453125,1895.4371337890625,0.0,3684.270263671875,0.9028382897377014,1.0,0.0,3.0,1.0,0.0
17849760,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8138896822929382,0.4324097037315368,0.3931895196437835,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9364006519317628,0.6591305136680603,0.6261374950408936,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8643682599067688,0.5252503156661987,0.3695236444473266,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8116541504859924,0.4288989603519439,0.4105391800403595,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6692907214164734,0.2378172278404235,1.0954734086990356,285.0006103515625,284.95001220703125,300.69842529296875,293.14337158203125,298.2363586425781,297.2373962402344,284.9992980957031,1.0,0.6832065582275391,0.382635235786438,0.382635235786438,1.0,1.0,-3.4769327640533447,1.001642823219299,2.475289821624756,0.1604217886924743,0.947773814201355,0.947773814201355,0.0,249.3955078125,257.0,60721.77734375,0.0,3876.925537109375,1.0,279.142822265625,283.0660400390625,296.1292419433594,300.0095520019531,293.1499938964844,293.1499938964844,278.8500061035156,33519.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291409254074096,1.0,0.0,0.0,3.700890302658081,3.7009143829345694,9.139148460235448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8681640625,0.0,1571.7093505859375,1895.4371337890625,0.0,3673.26416015625,0.9147869348526,1.0,0.0,3.0,1.0,0.0
17849820,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8110043406486511,0.4314028620719909,0.3926757276058197,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.933191180229187,0.6591957807540894,0.6266313791275024,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8631598353385925,0.5277648568153381,0.3715406060218811,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8094343543052673,0.4291134178638458,0.411075621843338,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6672156453132629,0.2377369105815887,1.0963191986083984,284.9018859863281,284.95001220703125,300.656005859375,293.0872497558594,298.2181701660156,297.23211669921875,284.9031677246094,1.0,0.685355544090271,0.3818635642528534,0.3818635642528534,1.0,1.0,-3.481008052825928,1.0006670951843262,2.4803409576416016,0.1585548520088195,0.8565250635147095,0.8565250635147095,0.0,252.71109008789065,260.0,61248.66015625,0.0,3906.84765625,1.0,278.857421875,282.9481506347656,296.1158752441406,300.1009216308594,293.1499938964844,293.1499938964844,279.1499938964844,38875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385919570922852,1.0,0.0,0.0,3.5772013664245605,3.5772252082824707,8.538469842278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6533203125,0.0,1474.7640380859375,1895.4371337890625,0.0,3759.634033203125,0.8915178775787354,1.0,0.0,3.0,1.0,0.0
