time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8110043406486511,0.4314028620719909,0.3926757276058197,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.933191180229187,0.6591957807540894,0.6266313791275024,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8631598353385925,0.5277648568153381,0.3715406060218811,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8094343543052673,0.4291134178638458,0.411075621843338,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6672156453132629,0.2377369105815887,1.0963191986083984,284.9018859863281,284.95001220703125,300.656005859375,293.0872497558594,298.2181701660156,297.23211669921875,284.9031677246094,1.0,0.685355544090271,0.3818635642528534,0.3818635642528534,1.0,1.0,-3.481008052825928,1.0006670951843262,2.4803409576416016,0.1585548520088195,0.8565250635147095,0.8565250635147095,0.0,252.71109008789065,260.0,61248.66015625,0.0,3906.84765625,1.0,278.857421875,282.9481506347656,296.1158752441406,300.1009216308594,293.1499938964844,293.1499938964844,279.1499938964844,38875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385919570922852,1.0,0.0,0.0,3.5772013664245605,3.5772252082824707,8.538469842278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6533203125,0.0,1474.7640380859375,1895.4371337890625,0.0,3759.634033203125,0.8915178775787354,1.0,0.0,3.0,1.0,0.0
17849940,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8089271783828735,0.4314673542976379,0.392569750547409,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9309504628181458,0.6602888107299805,0.6274672746658325,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8627969026565552,0.5313001275062561,0.373869776725769,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8078969717025757,0.4300117492675781,0.4118168950080871,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6657312512397766,0.2380425184965133,1.097549319267273,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2069396972656,297.2369079589844,284.9985656738281,1.0,0.6875126957893372,0.3810919225215912,0.3810919225215912,1.0,1.0,-3.487051725387573,1.0003505945205688,2.486701250076294,0.1566241532564163,0.9438183307647704,0.9438183307647704,0.0,255.46896362304688,263.0,60495.625,0.0,3938.504638671875,1.0,279.141845703125,283.06451416015625,296.0166015625,299.8819885253906,293.1499938964844,293.1499938964844,278.8500061035156,33605.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322829246520996,1.0,0.0,0.0,3.686946868896485,3.6869707107543945,9.070412829714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2177734375,0.0,1556.5682373046875,1895.4371337890625,0.0,3702.048583984375,0.9119406342506408,1.0,0.0,3.0,1.0,0.0
17850000,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8089271783828735,0.4314673542976379,0.392569750547409,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9309504628181458,0.6602888107299805,0.6274672746658325,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8627969026565552,0.5313001275062561,0.373869776725769,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8078969717025757,0.4300117492675781,0.4118168950080871,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6657312512397766,0.2380425184965133,1.097549319267273,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2069396972656,297.2369079589844,284.9985656738281,1.0,0.6875126957893372,0.3810919225215912,0.3810919225215912,1.0,1.0,-3.487051725387573,1.0003505945205688,2.486701250076294,0.1566241532564163,0.9438183307647704,0.9438183307647704,0.0,255.46896362304688,263.0,60495.625,0.0,3938.504638671875,1.0,279.141845703125,283.06451416015625,296.0166015625,299.8819885253906,293.1499938964844,293.1499938964844,278.8500061035156,33605.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322829246520996,1.0,0.0,0.0,3.686946868896485,3.6869707107543945,9.070412829714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2177734375,0.0,1556.5682373046875,1895.4371337890625,0.0,3702.048583984375,0.9119406342506408,1.0,0.0,3.0,1.0,0.0
17850060,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8060055375099182,0.4304470419883728,0.3920317590236664,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9277780055999756,0.6602648496627808,0.6278667449951172,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8616631627082825,0.5338491201400757,0.3759042918682098,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.805659830570221,0.4301863312721252,0.4123090803623199,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6637232899665833,0.23794586956501,1.0983062982559204,284.9025573730469,284.95001220703125,300.56695556640625,292.9725952148437,298.1881408691406,297.231689453125,284.9037780761719,1.0,0.6896200776100159,0.3803147673606872,0.3803147673606872,1.0,1.0,-3.4908454418182373,0.9992498159408568,2.49159574508667,0.154703140258789,0.8538132309913635,0.8538132309913635,0.0,258.79254150390625,266.0,61006.11328125,0.0,3967.9111328125,1.0,278.8575134277344,282.9480895996094,296.0010070800781,299.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38887.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941653847694397,1.0,0.0,0.0,3.563284158706665,3.563307762145996,8.472160857309063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8779296875,0.0,1459.908203125,1895.4371337890625,0.0,3787.472412109375,0.888454020023346,1.0,0.0,3.0,1.0,0.0
17850120,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8060055375099182,0.4304470419883728,0.3920317590236664,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9277780055999756,0.6602648496627808,0.6278667449951172,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8616631627082825,0.5338491201400757,0.3759042918682098,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.805659830570221,0.4301863312721252,0.4123090803623199,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6637232899665833,0.23794586956501,1.0983062982559204,284.9025573730469,284.95001220703125,300.56695556640625,292.9725952148437,298.1881408691406,297.231689453125,284.9037780761719,1.0,0.6896200776100159,0.3803147673606872,0.3803147673606872,1.0,1.0,-3.4908454418182373,0.9992498159408568,2.49159574508667,0.154703140258789,0.8538132309913635,0.8538132309913635,0.0,258.79254150390625,266.0,61006.11328125,0.0,3967.9111328125,1.0,278.8575134277344,282.9480895996094,296.0010070800781,299.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38887.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941653847694397,1.0,0.0,0.0,3.563284158706665,3.563307762145996,8.472160857309063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8779296875,0.0,1459.908203125,1895.4371337890625,0.0,3787.472412109375,0.888454020023346,1.0,0.0,3.0,1.0,0.0
17850180,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8039130568504333,0.4304873943328857,0.3919098675251007,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9255751967430116,0.6612616181373596,0.6286179423332214,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8613638877868652,0.5374172329902649,0.3782589137554168,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8041220903396606,0.4310424625873565,0.413013756275177,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6622946858406067,0.2382340431213379,1.0994668006896973,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.17633056640625,297.2364501953125,284.99761962890625,1.0,0.691739022731781,0.3795375823974609,0.3795375823974609,1.0,1.0,-3.496671199798584,0.9988263249397278,2.497844934463501,0.1527264863252639,0.939753234386444,0.939753234386444,0.0,261.5490417480469,269.0,60253.890625,0.0,3999.186767578125,1.0,279.1417236328125,283.06317138671875,295.9007263183594,299.74981689453125,293.1499938964844,293.1499938964844,278.8500061035156,33612.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352490305900574,1.0,0.0,0.0,3.673352003097534,3.673375606536865,9.003645118355053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9736328125,0.0,1541.3236083984375,1895.4371337890625,0.0,3729.158203125,0.9088860750198364,1.0,0.0,3.0,1.0,0.0
17850240,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8039130568504333,0.4304873943328857,0.3919098675251007,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9255751967430116,0.6612616181373596,0.6286179423332214,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8613638877868652,0.5374172329902649,0.3782589137554168,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8041220903396606,0.4310424625873565,0.413013756275177,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6622946858406067,0.2382340431213379,1.0994668006896973,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.17633056640625,297.2364501953125,284.99761962890625,1.0,0.691739022731781,0.3795375823974609,0.3795375823974609,1.0,1.0,-3.496671199798584,0.9988263249397278,2.497844934463501,0.1527264863252639,0.939753234386444,0.939753234386444,0.0,261.5490417480469,269.0,60253.890625,0.0,3999.186767578125,1.0,279.1417236328125,283.06317138671875,295.9007263183594,299.74981689453125,293.1499938964844,293.1499938964844,278.8500061035156,33612.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352490305900574,1.0,0.0,0.0,3.673352003097534,3.673375606536865,9.003645118355053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9736328125,0.0,1541.3236083984375,1895.4371337890625,0.0,3729.158203125,0.9088860750198364,1.0,0.0,3.0,1.0,0.0
17850300,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8027922511100769,0.4300262928009033,0.3918212354183197,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.924400508403778,0.6612867116928101,0.6289882063865662,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8611409068107605,0.53875333070755,0.3794204592704773,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8033093810081482,0.4311731457710266,0.4133835434913635,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6615692973136902,0.2382250726222992,1.1002012491226196,284.8744506835937,284.95001220703125,300.49755859375,292.885986328125,298.16729736328125,297.23455810546875,284.8733215332031,1.0,0.6928425431251526,0.3791490197181701,0.3791490197181701,1.0,1.0,-3.4997434616088867,0.9986560940742492,2.5010874271392822,0.1518956422805786,0.8524784445762634,0.8524784445762634,0.0,263.0294189453125,269.0,61082.86328125,0.0,4015.865478515625,1.0,278.89776611328125,282.92242431640625,295.9248962402344,299.9341735839844,293.1499938964844,293.1499938964844,278.8500061035156,38093.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942011058330536,1.0,0.0,0.0,3.631295919418335,3.631319999694824,8.798660360298527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.388671875,0.0,1528.04248046875,1895.4371337890625,0.0,3790.715087890625,0.9003214240074158,1.0,0.0,3.0,1.0,0.0
17850360,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8010184168815613,0.4294558465480804,0.3913571834564209,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9224739074707032,0.6611484289169312,0.6289299726486206,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8603097200393677,0.5399934649467468,0.3803114295005798,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8019165992736816,0.4311795532703399,0.4134680926799774,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6603621244430542,0.2381227910518646,1.1001521348953247,284.9031066894531,284.95001220703125,300.47412109375,292.85723876953125,298.1572265625,297.2312927246094,284.90435791015625,1.0,0.6938062906265259,0.3787723183631897,0.3787723183631897,1.0,1.0,-3.5002317428588867,0.9976669549942015,2.5025646686553955,0.1508088707923889,0.850816011428833,0.850816011428833,0.0,264.8711242675781,272.0,60746.86328125,0.0,4028.126953125,1.0,278.8578796386719,282.9483337402344,295.8852844238281,299.8368530273437,293.1499938964844,293.1499938964844,279.1499938964844,38914.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445403218269348,1.0,0.0,0.0,3.548224925994873,3.548248529434204,8.400702427024953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5126953125,0.0,1444.0604248046875,1895.4371337890625,0.0,3813.646240234375,0.8851101994514465,1.0,0.0,3.0,1.0,0.0
17850420,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7989768385887146,0.4294721186161041,0.391219288110733,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9203181266784668,0.6620467305183411,0.6295947432518005,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8600630164146423,0.5435843467712402,0.382684588432312,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8004139065742493,0.4319945573806762,0.4141374230384826,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.65898597240448,0.2383943796157837,1.1012481451034546,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.145263671875,297.2359924316406,284.9967956542969,1.0,0.6958876848220825,0.3780189156532287,0.3780189156532287,1.0,1.0,-3.5058364868164062,0.9972257018089294,2.508610725402832,0.1488768905401229,0.9356712698936462,0.9356712698936462,0.0,267.6277770996094,275.0,60005.0,0.0,4059.0078125,1.0,279.1416320800781,283.0621643066406,295.7855529785156,299.617431640625,293.1499938964844,293.1499938964844,278.8500061035156,33612.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380267858505248,1.0,0.0,0.0,3.658979177474976,3.659002780914306,8.933325830184913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1611328125,0.0,1525.2713623046875,1895.4371337890625,0.0,3754.487548828125,0.905656635761261,1.0,0.0,3.0,1.0,0.0
17850480,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7989768385887146,0.4294721186161041,0.391219288110733,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9203181266784668,0.6620467305183411,0.6295947432518005,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8600630164146423,0.5435843467712402,0.382684588432312,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8004139065742493,0.4319945573806762,0.4141374230384826,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.65898597240448,0.2383943796157837,1.1012481451034546,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.145263671875,297.2359924316406,284.9967956542969,1.0,0.6958876848220825,0.3780189156532287,0.3780189156532287,1.0,1.0,-3.5058364868164062,0.9972257018089294,2.508610725402832,0.1488768905401229,0.9356712698936462,0.9356712698936462,0.0,267.6277770996094,275.0,60005.0,0.0,4059.0078125,1.0,279.1416320800781,283.0621643066406,295.7855529785156,299.617431640625,293.1499938964844,293.1499938964844,278.8500061035156,33612.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380267858505248,1.0,0.0,0.0,3.658979177474976,3.659002780914306,8.933325830184913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1611328125,0.0,1525.2713623046875,1895.4371337890625,0.0,3754.487548828125,0.905656635761261,1.0,0.0,3.0,1.0,0.0
17850540,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7965477108955383,0.4285331964492798,0.3907560706138611,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9177294373512268,0.6618552207946777,0.6298375129699707,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8592453002929688,0.545844316482544,0.3845258951187134,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7985705733299255,0.4320780634880066,0.4145377874374389,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6573924422264099,0.2382851094007492,1.101892352104187,284.899658203125,284.95001220703125,300.38543701171875,292.7507629394531,298.1282958984375,297.2312927246094,284.9012451171875,1.0,0.6976927518844604,0.3773559331893921,0.3773559331893921,1.0,1.0,-3.5090532302856445,0.9962539076805116,2.5127995014190674,0.1472457498311996,0.8489674925804138,0.8489674925804138,0.0,270.525146484375,275.0,60537.50390625,0.0,4084.643310546875,1.0,278.862548828125,282.9455871582031,295.78302001953125,299.7262878417969,293.1499938964844,293.1499938964844,278.8500061035156,39108.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947001039981842,1.0,0.0,0.0,3.5426204204559326,3.542644023895264,8.374184972126386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1484375,0.0,1439.523681640625,1895.4371337890625,0.0,3835.9052734375,0.8840782642364502,1.0,0.0,3.0,1.0,0.0
17850600,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7961439490318298,0.4284294545650482,0.3906466960906982,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9172934889793396,0.6618424654006958,0.6298122406005859,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8590670824050903,0.546177089214325,0.3847437798976898,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7982519268989563,0.4320952594280243,0.4145517945289612,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6571178436279297,0.2382688820362091,1.1018569469451904,284.90447998046875,284.95001220703125,300.3797912597656,292.7441101074219,298.1261291503906,297.2308654785156,284.9051513671875,1.0,0.6979144215583801,0.3772655427455902,0.3772655427455902,1.0,1.0,-3.509127140045166,0.9960022568702698,2.513124942779541,0.1469648778438568,0.8483465909957886,0.8483465909957886,0.0,270.9554443359375,278.0,60501.78125,0.0,4087.414794921875,1.0,278.8583068847656,282.9488525390625,295.7712707519531,299.70489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38775.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947209894657135,1.0,0.0,0.0,3.5345749855041504,3.534598588943481,8.336191967828199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.537109375,0.0,1428.613525390625,1895.4371337890625,0.0,3837.792236328125,0.8819971680641174,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7941634058952332,0.4284234941005707,0.3904991149902344,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.915208101272583,0.662641704082489,0.630394458770752,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8588721752166748,0.5497803092002869,0.3871320486068725,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7967908382415771,0.4328711926937103,0.4151903986930847,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6557974219322205,0.2385246902704239,1.1028980016708374,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.11431884765625,297.2354431152344,284.99615478515625,1.0,0.6999588012695312,0.3765462338924408,0.3765462338924408,1.0,1.0,-3.5145363807678223,0.9955816268920898,2.5189547538757324,0.1451111137866974,0.9317417144775392,0.9317417144775392,0.0,273.70654296875,281.0,59757.8671875,0.0,4117.91650390625,1.0,279.1415100097656,283.0614929199219,295.6738586425781,299.4882202148437,293.1499938964844,293.1499938964844,278.8500061035156,33603.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405584335327148,1.0,0.0,0.0,3.6443896293640137,3.6444129943847656,8.862227218742191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.64453125,0.0,1509.0328369140625,1895.4371337890625,0.0,3777.521240234375,0.9023659229278564,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7941634058952332,0.4284234941005707,0.3904991149902344,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.915208101272583,0.662641704082489,0.630394458770752,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8588721752166748,0.5497803092002869,0.3871320486068725,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7967908382415771,0.4328711926937103,0.4151903986930847,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6557974219322205,0.2385246902704239,1.1028980016708374,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.11431884765625,297.2354431152344,284.99615478515625,1.0,0.6999588012695312,0.3765462338924408,0.3765462338924408,1.0,1.0,-3.5145363807678223,0.9955816268920898,2.5189547538757324,0.1451111137866974,0.9317417144775392,0.9317417144775392,0.0,273.70654296875,281.0,59757.8671875,0.0,4117.91650390625,1.0,279.1415100097656,283.0614929199219,295.6738586425781,299.4882202148437,293.1499938964844,293.1499938964844,278.8500061035156,33603.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405584335327148,1.0,0.0,0.0,3.6443896293640137,3.6444129943847656,8.862227218742191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.64453125,0.0,1509.0328369140625,1895.4371337890625,0.0,3777.521240234375,0.9023659229278564,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.791403591632843,0.4273720383644104,0.3899140655994415,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9122934341430664,0.6623472571372986,0.630523681640625,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8579339981079102,0.55237877368927,0.389194518327713,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7946805953979492,0.432938814163208,0.4155710637569427,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6539977788925171,0.2383862882852554,1.1034438610076904,284.9053955078125,284.95001220703125,300.2861633300781,292.6361694335937,298.0955810546875,297.2303466796875,284.906005859375,1.0,0.7019466161727905,0.3758269250392914,0.3758269250392914,1.0,1.0,-3.5175933837890625,0.9943732619285583,2.52322006225586,0.143277108669281,0.8457357287406921,0.8457357287406921,0.0,277.03350830078125,284.0,60251.97265625,0.0,4145.83056640625,1.0,278.8584289550781,282.9496154785156,295.6627197265625,299.57843017578125,293.1499938964844,293.1499938964844,279.1499938964844,38754.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496268630027772,1.0,0.0,0.0,3.5195152759552,3.519538640975952,8.265307656074583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8115234375,0.0,1412.655517578125,1895.4371337890625,0.0,3859.60009765625,0.8786516189575195,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.791403591632843,0.4273720383644104,0.3899140655994415,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9122934341430664,0.6623472571372986,0.630523681640625,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8579339981079102,0.55237877368927,0.389194518327713,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7946805953979492,0.432938814163208,0.4155710637569427,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6539977788925171,0.2383862882852554,1.1034438610076904,284.9053955078125,284.95001220703125,300.2861633300781,292.6361694335937,298.0955810546875,297.2303466796875,284.906005859375,1.0,0.7019466161727905,0.3758269250392914,0.3758269250392914,1.0,1.0,-3.5175933837890625,0.9943732619285583,2.52322006225586,0.143277108669281,0.8457357287406921,0.8457357287406921,0.0,277.03350830078125,284.0,60251.97265625,0.0,4145.83056640625,1.0,278.8584289550781,282.9496154785156,295.6627197265625,299.57843017578125,293.1499938964844,293.1499938964844,279.1499938964844,38754.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496268630027772,1.0,0.0,0.0,3.5195152759552,3.519538640975952,8.265307656074583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8115234375,0.0,1412.655517578125,1895.4371337890625,0.0,3859.60009765625,0.8786516189575195,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7901545763015747,0.4273089170455932,0.3896668553352356,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9109757542610168,0.6626315712928772,0.6305870413780212,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8575900197029114,0.5541337728500366,0.390264630317688,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7937148809432983,0.4332539141178131,0.4157483279705047,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6531539559364319,0.2384635657072067,1.1035805940628052,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.08935546875,297.23193359375,285.0126342773437,1.0,0.702890157699585,0.3754672706127167,0.3754672706127167,1.0,1.0,-3.519030809402466,0.9937444925308228,2.5252864360809326,0.1422107815742492,0.9200664758682252,0.9200664758682252,0.0,278.571533203125,284.0,59413.01953125,0.0,4158.82666015625,1.0,279.0986022949219,283.0724182128906,295.5849304199219,299.3408203125,293.1499938964844,293.1499938964844,279.1499938964844,34134.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442852735519408,1.0,0.0,0.0,3.5685718059539795,3.568594694137573,8.497323165101989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.03125,0.0,1430.7984619140625,1895.4371337890625,0.0,3811.33642578125,0.8873729109764099,1.0,0.0,3.0,1.0,0.0
17850960,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7894659638404846,0.4273478090763092,0.3897480070590973,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9102743268013,0.663049578666687,0.6310128569602966,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8577644228935242,0.5559846758842468,0.3915820717811584,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7932451367378235,0.4336795806884765,0.4161747992038727,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6527175307273865,0.2386265844106674,1.104413986206055,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.08416748046875,297.2348327636719,284.9950866699219,1.0,0.7039523124694824,0.3751107156276703,0.3751107156276703,1.0,1.0,-3.522740125656128,0.9938642978668212,2.528875827789306,0.1414041519165039,0.9280966520309448,0.9280966520309448,0.0,279.79010009765625,287.0,59526.5078125,0.0,4175.83349609375,1.0,279.1422424316406,283.0606384277344,295.5679016113281,299.3654479980469,293.1499938964844,293.1499938964844,278.8500061035156,33509.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427472352981568,1.0,0.0,0.0,3.632383823394776,3.6324071884155273,8.803933724266244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5439453125,0.0,1495.1131591796875,1895.4371337890625,0.0,3797.39501953125,0.8993484377861023,1.0,0.0,3.0,1.0,0.0
17851020,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7867923378944397,0.4262905418872833,0.38916015625,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9075078368186952,0.6626678705215454,0.6310631632804871,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8568854928016663,0.5585777759552002,0.3936454653739929,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7911973595619202,0.4337190687656402,0.416530579328537,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.65099036693573,0.2384756952524185,1.1049091815948486,284.9062805175781,284.95001220703125,300.19549560546875,292.5363464355469,298.0660095214844,297.2297058105469,284.9068298339844,1.0,0.7059034109115601,0.3743975460529327,0.3743975460529327,1.0,1.0,-3.525609254837036,0.9926015734672546,2.5330076217651367,0.139570876955986,0.8433513045310974,0.8433513045310974,0.0,283.109130859375,290.0,60017.90234375,0.0,4203.31689453125,1.0,278.8585510253906,282.9504699707031,295.5621643066406,299.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517123699188232,1.0,0.0,0.0,3.5052835941314697,3.5053067207336426,8.198597925002105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.42578125,0.0,1397.6446533203125,1895.4371337890625,0.0,3878.375244140625,0.8754885196685791,1.0,0.0,3.0,1.0,0.0
17851080,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7867923378944397,0.4262905418872833,0.38916015625,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9075078368186952,0.6626678705215454,0.6310631632804871,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8568854928016663,0.5585777759552002,0.3936454653739929,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7911973595619202,0.4337190687656402,0.416530579328537,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.65099036693573,0.2384756952524185,1.1049091815948486,284.9062805175781,284.95001220703125,300.19549560546875,292.5363464355469,298.0660095214844,297.2297058105469,284.9068298339844,1.0,0.7059034109115601,0.3743975460529327,0.3743975460529327,1.0,1.0,-3.525609254837036,0.9926015734672546,2.5330076217651367,0.139570876955986,0.8433513045310974,0.8433513045310974,0.0,283.109130859375,290.0,60017.90234375,0.0,4203.31689453125,1.0,278.8585510253906,282.9504699707031,295.5621643066406,299.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517123699188232,1.0,0.0,0.0,3.5052835941314697,3.5053067207336426,8.198597925002105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.42578125,0.0,1397.6446533203125,1895.4371337890625,0.0,3878.375244140625,0.8754885196685791,1.0,0.0,3.0,1.0,0.0
17851140,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7849200963973999,0.4262504279613495,0.388991117477417,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9055981636047364,0.6632769107818604,0.6314762830734253,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8567531108856201,0.5621744394302368,0.3960343301296234,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7898074388504028,0.4344303607940674,0.417113333940506,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6497620940208435,0.2387013882398605,1.1058330535888672,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0552673339844,297.2341003417969,284.9950866699219,1.0,0.7078748941421509,0.3736844062805176,0.3736844062805176,1.0,1.0,-3.5305819511413574,0.9920316338539124,2.53855037689209,0.1376912891864776,0.9248179793357848,0.9248179793357848,0.0,285.8589782714844,293.0,59306.40234375,0.0,4232.9638671875,1.0,279.14129638671875,283.0606994628906,295.4729919433594,299.2539978027344,293.1499938964844,293.1499938964844,278.8500061035156,33577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944669544696808,1.0,0.0,0.0,3.617506742477417,3.617530107498169,8.731965408514952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.29296875,0.0,1479.3529052734375,1895.4371337890625,0.0,3814.81689453125,0.8962493538856506,1.0,0.0,3.0,1.0,0.0
17851200,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7849200963973999,0.4262504279613495,0.388991117477417,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9055981636047364,0.6632769107818604,0.6314762830734253,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8567531108856201,0.5621744394302368,0.3960343301296234,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7898074388504028,0.4344303607940674,0.417113333940506,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6497620940208435,0.2387013882398605,1.1058330535888672,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0552673339844,297.2341003417969,284.9950866699219,1.0,0.7078748941421509,0.3736844062805176,0.3736844062805176,1.0,1.0,-3.5305819511413574,0.9920316338539124,2.53855037689209,0.1376912891864776,0.9248179793357848,0.9248179793357848,0.0,285.8589782714844,293.0,59306.40234375,0.0,4232.9638671875,1.0,279.14129638671875,283.0606994628906,295.4729919433594,299.2539978027344,293.1499938964844,293.1499938964844,278.8500061035156,33577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944669544696808,1.0,0.0,0.0,3.617506742477417,3.617530107498169,8.731965408514952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.29296875,0.0,1479.3529052734375,1895.4371337890625,0.0,3814.81689453125,0.8962493538856506,1.0,0.0,3.0,1.0,0.0
17851260,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7823132872581482,0.4251927733421325,0.3883914351463318,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9029871225357056,0.6628140807151794,0.6314391493797302,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8559056520462036,0.5647544264793396,0.3980825543403625,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7878053784370422,0.4344478249549866,0.4174411296844482,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6480895280838013,0.2385383248329162,1.1062581539154053,284.9071350097656,284.95001220703125,300.1100158691406,292.447509765625,298.0380249023437,297.2289733886719,284.9076538085937,1.0,0.7097882628440857,0.3729697465896606,0.3729697465896606,1.0,1.0,-3.5331950187683105,0.990670084953308,2.542525053024292,0.1358245909214019,0.84128737449646,0.84128737449646,0.0,289.1827087402344,296.0,59809.33984375,0.0,4259.90283203125,1.0,278.858642578125,282.95135498046875,295.4724426269531,299.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38693.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534182548522948,1.0,0.0,0.0,3.492540121078491,3.492563247680664,8.139095371006988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.998046875,0.0,1384.2276611328125,1895.4371337890625,0.0,3893.703857421875,0.8726446032524109,1.0,0.0,3.0,1.0,0.0
17851320,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7823132872581482,0.4251927733421325,0.3883914351463318,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9029871225357056,0.6628140807151794,0.6314391493797302,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8559056520462036,0.5647544264793396,0.3980825543403625,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7878053784370422,0.4344478249549866,0.4174411296844482,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6480895280838013,0.2385383248329162,1.1062581539154053,284.9071350097656,284.95001220703125,300.1100158691406,292.447509765625,298.0380249023437,297.2289733886719,284.9076538085937,1.0,0.7097882628440857,0.3729697465896606,0.3729697465896606,1.0,1.0,-3.5331950187683105,0.990670084953308,2.542525053024292,0.1358245909214019,0.84128737449646,0.84128737449646,0.0,289.1827087402344,296.0,59809.33984375,0.0,4259.90283203125,1.0,278.858642578125,282.95135498046875,295.4724426269531,299.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38693.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534182548522948,1.0,0.0,0.0,3.492540121078491,3.492563247680664,8.139095371006988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.998046875,0.0,1384.2276611328125,1895.4371337890625,0.0,3893.703857421875,0.8726446032524109,1.0,0.0,3.0,1.0,0.0
17851380,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7805002927780151,0.4251437783241272,0.3882181644439697,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9011832475662231,0.6633373498916626,0.6317755579948425,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8557964563369751,0.5683355331420898,0.4004625678062439,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7864558696746826,0.4351365864276886,0.4180045127868652,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6469050049781799,0.2387503981590271,1.1071275472640991,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0282592773437,297.2332763671875,284.9949035644531,1.0,0.711725652217865,0.3722550868988037,0.3722550868988037,1.0,1.0,-3.537971019744873,0.99001806974411,2.547952890396118,0.1339193284511566,0.9221246242523192,0.9221246242523192,0.0,291.9301452636719,299.0,59118.33203125,0.0,4289.1474609375,1.0,279.1412048339844,283.0606689453125,295.3895263671875,299.15576171875,293.1499938964844,293.1499938964844,278.8500061035156,33553.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461278915405272,1.0,0.0,0.0,3.6059300899505615,3.6059532165527344,8.676166203258617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.490234375,0.0,1466.6065673828125,1895.4371337890625,0.0,3828.0126953125,0.8936336040496826,1.0,0.0,3.0,1.0,0.0
17851440,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7805002927780151,0.4251437783241272,0.3882181644439697,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9011832475662231,0.6633373498916626,0.6317755579948425,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8557964563369751,0.5683355331420898,0.4004625678062439,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7864558696746826,0.4351365864276886,0.4180045127868652,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6469050049781799,0.2387503981590271,1.1071275472640991,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0282592773437,297.2332763671875,284.9949035644531,1.0,0.711725652217865,0.3722550868988037,0.3722550868988037,1.0,1.0,-3.537971019744873,0.99001806974411,2.547952890396118,0.1339193284511566,0.9221246242523192,0.9221246242523192,0.0,291.9301452636719,299.0,59118.33203125,0.0,4289.1474609375,1.0,279.1412048339844,283.0606689453125,295.3895263671875,299.15576171875,293.1499938964844,293.1499938964844,278.8500061035156,33553.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461278915405272,1.0,0.0,0.0,3.6059300899505615,3.6059532165527344,8.676166203258617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.490234375,0.0,1466.6065673828125,1895.4371337890625,0.0,3828.0126953125,0.8936336040496826,1.0,0.0,3.0,1.0,0.0
17851500,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7795097231864929,0.4246562421321869,0.3880926370620727,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9002020955085754,0.6631338596343994,0.6319226622581482,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8556485772132874,0.5696514248847961,0.4016148447990417,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7857270240783691,0.4351884126663208,0.4182953238487243,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.646291971206665,0.2387048006057739,1.1076905727386477,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,298.02056884765625,297.2312316894531,284.876708984375,1.0,0.7127323746681213,0.3718977868556976,0.3718977868556976,1.0,1.0,-3.5404179096221924,0.9897015690803528,2.5507164001464844,0.1331114619970321,0.8383495211601257,0.8383495211601257,0.0,293.42010498046875,299.0,59917.13671875,0.0,4304.64404296875,1.0,278.8993530273437,282.9261169433594,295.4249267578125,299.3485412597656,293.1499938964844,293.1499938964844,278.8500061035156,38248.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525242447853088,1.0,0.0,0.0,3.559279441833496,3.559303045272827,8.453128543806088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2138671875,0.0,1450.9652099609375,1895.4371337890625,0.0,3885.673828125,0.8843652009963989,1.0,0.0,3.0,1.0,0.0
17851560,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7779815196990967,0.4240885376930237,0.3876220285892486,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8986707925796509,0.6627986431121826,0.6316688060760498,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8549917340278625,0.5708918571472168,0.4024982452392578,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7845181226730347,0.4351377189159393,0.4183178544044494,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6452968716621399,0.2385763972997665,1.1075067520141602,284.9076843261719,284.95001220703125,300.0320129394531,292.37261962890625,298.01226806640625,297.2281494140625,284.9086608886719,1.0,0.7136061191558838,0.371553361415863,0.371553361415863,1.0,1.0,-3.540416955947876,0.98862886428833,2.551788091659546,0.1320743113756179,0.839480996131897,0.839480996131897,0.0,295.2464294433594,302.0,59620.23828125,0.0,4315.6904296875,1.0,278.85845947265625,282.95245361328125,295.3969116210937,299.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,38787.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546918272972108,1.0,0.0,0.0,3.479846239089966,3.47986912727356,8.080037900981552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.13134765625,0.0,1371.8599853515625,1895.4371337890625,0.0,3905.1298828125,0.8699178695678711,1.0,0.0,3.0,1.0,0.0
17851620,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.776218056678772,0.4240327179431915,0.3874410092830658,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8968797922134399,0.6632399559020996,0.6319267749786377,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8548892140388489,0.5744466781616211,0.4048578441143036,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7832011580467224,0.4358077347278595,0.4188623130321502,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6441465616226196,0.2387747019529342,1.1083145141601562,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0038452148437,297.2323303222656,284.9949645996094,1.0,0.7155100107192993,0.3708645105361938,0.3708645105361938,1.0,1.0,-3.5449676513671875,0.9879712462425232,2.5569963455200195,0.130225196480751,0.9200265407562256,0.9200265407562256,0.0,297.9990234375,305.0,58967.890625,0.0,4344.4912109375,1.0,279.14111328125,283.0607604980469,295.3215026855469,299.07525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33526.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471564888954164,1.0,0.0,0.0,3.5959832668304443,3.596006393432617,8.628367709206941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.0224609375,0.0,1455.6639404296875,1895.4371337890625,0.0,3837.309814453125,0.8914110064506531,1.0,0.0,3.0,1.0,0.0
17851680,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.776218056678772,0.4240327179431915,0.3874410092830658,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8968797922134399,0.6632399559020996,0.6319267749786377,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8548892140388489,0.5744466781616211,0.4048578441143036,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7832011580467224,0.4358077347278595,0.4188623130321502,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6441465616226196,0.2387747019529342,1.1083145141601562,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0038452148437,297.2323303222656,284.9949645996094,1.0,0.7155100107192993,0.3708645105361938,0.3708645105361938,1.0,1.0,-3.5449676513671875,0.9879712462425232,2.5569963455200195,0.130225196480751,0.9200265407562256,0.9200265407562256,0.0,297.9990234375,305.0,58967.890625,0.0,4344.4912109375,1.0,279.14111328125,283.0607604980469,295.3215026855469,299.07525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33526.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471564888954164,1.0,0.0,0.0,3.5959832668304443,3.596006393432617,8.628367709206941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.0224609375,0.0,1455.6639404296875,1895.4371337890625,0.0,3837.309814453125,0.8914110064506531,1.0,0.0,3.0,1.0,0.0
