time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7738876342773438,0.4230187535285949,0.3868783414363861,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8945186138153076,0.6626493334770203,0.631768524646759,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8541529774665833,0.5768559575080872,0.4067957699298858,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7814067602157593,0.4357956945896148,0.4191585183143616,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6426647901535034,0.2385977655649185,1.108656883239746,284.9078063964844,284.95001220703125,299.9649353027344,292.31549072265625,297.9898681640625,297.2273254394531,284.908447265625,1.0,0.7172901630401611,0.3702032268047333,0.3702032268047333,1.0,1.0,-3.5472095012664795,0.9866345524787904,2.560574769973755,0.128490075469017,0.8390451073646545,0.8390451073646545,0.0,301.1761474609375,305.0,59512.86328125,0.0,4369.73046875,1.0,278.8600769042969,282.9523620605469,295.33984375,299.1991271972656,293.1499938964844,293.1499938964844,278.8500061035156,38697.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554250240325928,1.0,0.0,0.0,3.475751638412476,3.4757742881774902,8.061034009188006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2177734375,0.0,1367.0311279296875,1895.4371337890625,0.0,3911.700927734375,0.8690139651298523,1.0,0.0,3.0,1.0,0.0
17851800,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7737756967544556,0.4229858517646789,0.3868439495563507,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8944041132926941,0.6626303791999817,0.6317470669746399,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8541078567504883,0.5769637823104858,0.4068675339221954,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7813176512718201,0.4357986152172088,0.4191604554653168,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6425908207893372,0.2385907024145126,1.1086373329162598,284.9088134765625,284.95001220703125,299.96368408203125,292.31451416015625,297.9893493652344,297.2271728515625,284.9092712402344,1.0,0.7173573970794678,0.3701756596565246,0.3701756596565246,1.0,1.0,-3.5472071170806885,0.9865482449531556,2.5606589317321777,0.1284016817808151,0.8386045694351196,0.8386045694351196,0.0,301.3160400390625,308.0,59503.15234375,0.0,4370.57275390625,1.0,278.8588256835937,282.9530029296875,295.337158203125,299.1937255859375,293.1499938964844,293.1499938964844,279.1499938964844,38601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554446935653688,1.0,0.0,0.0,3.4735140800476074,3.473536729812622,8.050658379943343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5234375,0.0,1364.0654296875,1895.4371337890625,0.0,3911.877197265625,0.868367612361908,1.0,0.0,3.0,1.0,0.0
17851860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7720687389373779,0.4229328334331512,0.3866723477840423,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8926147222518921,0.6629537343978882,0.631913959980011,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8539604544639587,0.580345630645752,0.4091380536556244,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7800381183624268,0.4364615380764007,0.4197016954421997,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6414719223976135,0.2387742847204208,1.1093989610671997,284.9960632324219,284.95001220703125,299.9338684082031,292.29266357421875,297.98211669921875,297.2306213378906,284.995361328125,1.0,0.7192245721817017,0.369522362947464,0.369522362947464,1.0,1.0,-3.5514936447143555,0.9859004020690918,2.565593242645264,0.1266392767429351,0.9185664653778076,0.9185664653778076,0.0,304.078125,311.0,58881.484375,0.0,4398.837890625,1.0,279.1410217285156,283.0635681152344,295.27154541015625,299.0158386230469,293.1499938964844,293.1499938964844,278.8500061035156,33508.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947675347328186,1.0,0.0,0.0,3.5883102416992188,3.588333368301392,8.591584901296301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2119140625,0.0,1447.2825927734375,1895.4371337890625,0.0,3841.995849609375,0.8896790742874146,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7720687389373779,0.4229328334331512,0.3866723477840423,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8926147222518921,0.6629537343978882,0.631913959980011,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8539604544639587,0.580345630645752,0.4091380536556244,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7800381183624268,0.4364615380764007,0.4197016954421997,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6414719223976135,0.2387742847204208,1.1093989610671997,284.9960632324219,284.95001220703125,299.9338684082031,292.29266357421875,297.98211669921875,297.2306213378906,284.995361328125,1.0,0.7192245721817017,0.369522362947464,0.369522362947464,1.0,1.0,-3.5514936447143555,0.9859004020690918,2.565593242645264,0.1266392767429351,0.9185664653778076,0.9185664653778076,0.0,304.078125,311.0,58881.484375,0.0,4398.837890625,1.0,279.1410217285156,283.0635681152344,295.27154541015625,299.0158386230469,293.1499938964844,293.1499938964844,278.8500061035156,33508.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947675347328186,1.0,0.0,0.0,3.5883102416992188,3.588333368301392,8.591584901296301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2119140625,0.0,1447.2825927734375,1895.4371337890625,0.0,3841.995849609375,0.8896790742874146,1.0,0.0,3.0,1.0,0.0
17851980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7696924209594727,0.4218888580799103,0.3860862255096435,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8901320099830627,0.6622043251991272,0.6316137313842773,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8530964255332947,0.5826271176338196,0.4109935462474823,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7781993746757507,0.4364458322525024,0.4200001657009125,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6399495601654053,0.2385701090097427,1.1096572875976562,284.9074401855469,284.95001220703125,299.90728759765625,292.27606201171875,297.9688720703125,297.2245788574219,284.90924072265625,1.0,0.7210240364074707,0.3688690960407257,0.3688690960407257,1.0,1.0,-3.5533387660980225,0.984451949596405,2.5688867568969727,0.1248968690633773,0.835625171661377,0.835625171661377,0.0,307.4140014648437,314.0,59369.78515625,0.0,4424.0478515625,1.0,278.8585510253906,282.95379638671875,295.2988586425781,299.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38865.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559321999549866,1.0,0.0,0.0,3.460255146026612,3.460278034210205,7.989315804479702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.23828125,0.0,1352.46240234375,1895.4371337890625,0.0,3916.2431640625,0.8656421899795532,1.0,0.0,3.0,1.0,0.0
17852040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7696924209594727,0.4218888580799103,0.3860862255096435,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8901320099830627,0.6622043251991272,0.6316137313842773,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8530964255332947,0.5826271176338196,0.4109935462474823,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7781993746757507,0.4364458322525024,0.4200001657009125,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6399495601654053,0.2385701090097427,1.1096572875976562,284.9074401855469,284.95001220703125,299.90728759765625,292.27606201171875,297.9688720703125,297.2245788574219,284.90924072265625,1.0,0.7210240364074707,0.3688690960407257,0.3688690960407257,1.0,1.0,-3.5533387660980225,0.984451949596405,2.5688867568969727,0.1248968690633773,0.835625171661377,0.835625171661377,0.0,307.4140014648437,314.0,59369.78515625,0.0,4424.0478515625,1.0,278.8585510253906,282.95379638671875,295.2988586425781,299.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38865.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559321999549866,1.0,0.0,0.0,3.460255146026612,3.460278034210205,7.989315804479702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.23828125,0.0,1352.46240234375,1895.4371337890625,0.0,3916.2431640625,0.8656421899795532,1.0,0.0,3.0,1.0,0.0
17852100,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7686303853988647,0.4218331277370453,0.3858458697795868,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8889985084533691,0.6622725129127502,0.631472110748291,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8527800440788269,0.5842451453208923,0.4119599461555481,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7773681879043579,0.4367330074310303,0.4201468229293823,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6392363905906677,0.2386185377836227,1.1096597909927368,285.0116271972656,284.95001220703125,299.89532470703125,292.2698669433594,297.9656982421875,297.2257995605469,285.0118713378906,1.0,0.7218765020370483,0.3685424327850342,0.3685424327850342,1.0,1.0,-3.5542144775390625,0.9837184548377992,2.570496082305908,0.1238778084516525,0.9096840023994446,0.9096840023994446,0.0,308.9465637207031,314.0,58691.0078125,0.0,4435.7275390625,1.0,279.09722900390625,283.0782470703125,295.23858642578125,298.9344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33897.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498683214187622,1.0,0.0,0.0,3.5193121433258057,3.519334554672241,8.26435325507191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.892578125,0.0,1377.408203125,1895.4371337890625,0.0,3861.775634765625,0.8760946989059448,1.0,0.0,3.0,1.0,0.0
17852160,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7680440545082092,0.4218575656414032,0.3859198093414306,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8883474469184875,0.6624513268470764,0.6316815614700317,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8529088497161865,0.5859297513961792,0.4131709635257721,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7769626975059509,0.4371173083782196,0.4205392301082611,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6388588547706604,0.2387443631887436,1.1103447675704956,284.9967956542969,284.95001220703125,299.88427734375,292.26513671875,297.96356201171875,297.2279968261719,284.99566650390625,1.0,0.7228447198867798,0.3682202100753784,0.3682202100753784,1.0,1.0,-3.557307720184326,0.983708381652832,2.573599338531494,0.1231131106615066,0.9180788397789,0.9180788397789,0.0,310.1722717285156,317.0,58818.6875,0.0,4451.53857421875,1.0,279.14190673828125,283.065185546875,295.2411193847656,298.97882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33354.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475989937782288,1.0,0.0,0.0,3.584617853164673,3.5846407413482666,8.573911713938287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.072265625,0.0,1442.1943359375,1895.4371337890625,0.0,3841.30615234375,0.8885269165039062,1.0,0.0,3.0,1.0,0.0
17852220,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.765775203704834,0.4208319783210754,0.3853532969951629,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8859356641769409,0.6616503596305847,0.6313313245773315,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8520865440368652,0.5881689786911011,0.4149967432022095,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.775208592414856,0.4371061325073242,0.4208438992500305,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6374021172523499,0.2385345846414566,1.110575556755066,284.9096069335937,284.95001220703125,299.8650817871094,292.2601928710937,297.9525756835937,297.2221984863281,284.9105224609375,1.0,0.7246116995811462,0.3675757348537445,0.3675757348537445,1.0,1.0,-3.5590548515319824,0.9822482466697692,2.5768065452575684,0.121392048895359,0.8375633955001831,0.8375633955001831,0.0,313.4811096191406,320.0,59394.76171875,0.0,4476.38427734375,1.0,278.8585510253906,282.9564514160156,295.2801208496094,299.1227722167969,293.1499938964844,293.1499938964844,279.1499938964844,38617.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553225040435792,1.0,0.0,0.0,3.463240385055542,3.463263273239136,8.003106586329523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.31103515625,0.0,1353.7254638671875,1895.4371337890625,0.0,3910.7822265625,0.8660467863082886,1.0,0.0,3.0,1.0,0.0
17852280,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.765775203704834,0.4208319783210754,0.3853532969951629,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8859356641769409,0.6616503596305847,0.6313313245773315,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8520865440368652,0.5881689786911011,0.4149967432022095,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.775208592414856,0.4371061325073242,0.4208438992500305,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6374021172523499,0.2385345846414566,1.110575556755066,284.9096069335937,284.95001220703125,299.8650817871094,292.2601928710937,297.9525756835937,297.2221984863281,284.9105224609375,1.0,0.7246116995811462,0.3675757348537445,0.3675757348537445,1.0,1.0,-3.5590548515319824,0.9822482466697692,2.5768065452575684,0.121392048895359,0.8375633955001831,0.8375633955001831,0.0,313.4811096191406,320.0,59394.76171875,0.0,4476.38427734375,1.0,278.8585510253906,282.9564514160156,295.2801208496094,299.1227722167969,293.1499938964844,293.1499938964844,279.1499938964844,38617.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553225040435792,1.0,0.0,0.0,3.463240385055542,3.463263273239136,8.003106586329523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.31103515625,0.0,1353.7254638671875,1895.4371337890625,0.0,3910.7822265625,0.8660467863082886,1.0,0.0,3.0,1.0,0.0
17852340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7641843557357788,0.4207865297794342,0.3851867914199829,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8841798901557922,0.6618208289146423,0.631340503692627,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8519032001495361,0.5914106369018555,0.4171404838562011,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7740141749382019,0.4377598464488983,0.4213758409023285,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.636343777179718,0.2386913746595382,1.1112110614776611,284.99725341796875,284.95001220703125,299.8500061035156,292.2616271972656,297.949462890625,297.2255249023437,284.9965209960937,1.0,0.7264004945755005,0.3669312596321106,0.3669312596321106,1.0,1.0,-3.562841892242432,0.9814509153366088,2.581390857696533,0.1196122616529464,0.9185648560523988,0.9185648560523988,0.0,316.2362060546875,323.0,58826.09375,0.0,4503.45654296875,1.0,279.1409606933594,283.0662841796875,295.237060546875,298.9710998535156,293.1499938964844,293.1499938964844,278.8500061035156,33415.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468368887901306,1.0,0.0,0.0,3.5828113555908203,3.582834243774414,8.565272651139821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.4443359375,0.0,1440.71337890625,1895.4371337890625,0.0,3834.422119140625,0.8883879780769348,1.0,0.0,3.0,1.0,0.0
17852400,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7641843557357788,0.4207865297794342,0.3851867914199829,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8841798901557922,0.6618208289146423,0.631340503692627,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8519032001495361,0.5914106369018555,0.4171404838562011,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7740141749382019,0.4377598464488983,0.4213758409023285,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.636343777179718,0.2386913746595382,1.1112110614776611,284.99725341796875,284.95001220703125,299.8500061035156,292.2616271972656,297.949462890625,297.2255249023437,284.9965209960937,1.0,0.7264004945755005,0.3669312596321106,0.3669312596321106,1.0,1.0,-3.562841892242432,0.9814509153366088,2.581390857696533,0.1196122616529464,0.9185648560523988,0.9185648560523988,0.0,316.2362060546875,323.0,58826.09375,0.0,4503.45654296875,1.0,279.1409606933594,283.0662841796875,295.237060546875,298.9710998535156,293.1499938964844,293.1499938964844,278.8500061035156,33415.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468368887901306,1.0,0.0,0.0,3.5828113555908203,3.582834243774414,8.565272651139821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.4443359375,0.0,1440.71337890625,1895.4371337890625,0.0,3834.422119140625,0.8883879780769348,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7619820833206177,0.4197640717029571,0.3846167027950287,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8818048238754272,0.6609609723091125,0.6309282183647156,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8510869741439819,0.5935906767845154,0.4189226627349853,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7723064422607422,0.4377377927303314,0.4216668903827667,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6349223852157593,0.2384680658578872,1.1113739013671875,284.9095153808594,284.95001220703125,299.8385009765625,292.2685241699219,297.940673828125,297.2198181152344,284.910888671875,1.0,0.728134036064148,0.3662891983985901,0.3662891983985901,1.0,1.0,-3.564359426498413,0.9799174070358276,2.584441900253296,0.1178774610161781,0.8376684784889221,0.8376684784889221,0.0,319.5482482910156,326.0,59407.8515625,0.0,4527.7568359375,1.0,278.8585510253906,282.9565734863281,295.2879943847656,299.13037109375,293.1499938964844,293.1499938964844,279.1499938964844,38653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544185400009156,1.0,0.0,0.0,3.4628403186798096,3.462862968444824,8.001256901479792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.4990234375,0.0,1353.5750732421875,1895.4371337890625,0.0,3902.678955078125,0.866027295589447,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7619820833206177,0.4197640717029571,0.3846167027950287,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8818048238754272,0.6609609723091125,0.6309282183647156,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8510869741439819,0.5935906767845154,0.4189226627349853,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7723064422607422,0.4377377927303314,0.4216668903827667,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6349223852157593,0.2384680658578872,1.1113739013671875,284.9095153808594,284.95001220703125,299.8385009765625,292.2685241699219,297.940673828125,297.2198181152344,284.910888671875,1.0,0.728134036064148,0.3662891983985901,0.3662891983985901,1.0,1.0,-3.564359426498413,0.9799174070358276,2.584441900253296,0.1178774610161781,0.8376684784889221,0.8376684784889221,0.0,319.5482482910156,326.0,59407.8515625,0.0,4527.7568359375,1.0,278.8585510253906,282.9565734863281,295.2879943847656,299.13037109375,293.1499938964844,293.1499938964844,279.1499938964844,38653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544185400009156,1.0,0.0,0.0,3.4628403186798096,3.462862968444824,8.001256901479792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.4990234375,0.0,1353.5750732421875,1895.4371337890625,0.0,3902.678955078125,0.866027295589447,1.0,0.0,3.0,1.0,0.0
17852580,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7604594826698303,0.4197343289852142,0.3844607770442962,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.88009113073349,0.6610895395278931,0.6308937668800354,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8509145379066467,0.5967918038368225,0.4210348129272461,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711617350578308,0.4383933544158935,0.4221969842910766,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6338999271392822,0.2386190146207809,1.1119718551635742,284.9984130859375,284.95001220703125,299.8297424316406,292.279541015625,297.9394226074219,297.2232360839844,284.9976501464844,1.0,0.7298954129219055,0.3656471669673919,0.3656471669673919,1.0,1.0,-3.568021059036255,0.9790786504745485,2.588942289352417,0.1160902008414268,0.9202706217765808,0.9202706217765808,0.0,322.2919311523437,329.0,58883.78125,0.0,4554.50634765625,1.0,279.1409912109375,283.0667724609375,295.2543640136719,298.9893493652344,293.1499938964844,293.1499938964844,278.8500061035156,33357.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457690715789796,1.0,0.0,0.0,3.5859665870666504,3.585989475250244,8.580365147281555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7998046875,0.0,1443.6669921875,1895.4371337890625,0.0,3824.76806640625,0.8890618085861206,1.0,0.0,3.0,1.0,0.0
17852640,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7604594826698303,0.4197343289852142,0.3844607770442962,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.88009113073349,0.6610895395278931,0.6308937668800354,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8509145379066467,0.5967918038368225,0.4210348129272461,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711617350578308,0.4383933544158935,0.4221969842910766,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6338999271392822,0.2386190146207809,1.1119718551635742,284.9984130859375,284.95001220703125,299.8297424316406,292.279541015625,297.9394226074219,297.2232360839844,284.9976501464844,1.0,0.7298954129219055,0.3656471669673919,0.3656471669673919,1.0,1.0,-3.568021059036255,0.9790786504745485,2.588942289352417,0.1160902008414268,0.9202706217765808,0.9202706217765808,0.0,322.2919311523437,329.0,58883.78125,0.0,4554.50634765625,1.0,279.1409912109375,283.0667724609375,295.2543640136719,298.9893493652344,293.1499938964844,293.1499938964844,278.8500061035156,33357.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457690715789796,1.0,0.0,0.0,3.5859665870666504,3.585989475250244,8.580365147281555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7998046875,0.0,1443.6669921875,1895.4371337890625,0.0,3824.76806640625,0.8890618085861206,1.0,0.0,3.0,1.0,0.0
17852700,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7596322298049927,0.4192719161510467,0.3843503892421722,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8791723847389221,0.6607031226158142,0.6308625936508179,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8507441878318787,0.597894549369812,0.422046959400177,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7705486416816711,0.4384336769580841,0.4224749505519867,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6333764791488647,0.2385464459657669,1.1124088764190674,284.8817749023437,284.95001220703125,299.8263244628906,292.2865295410156,297.9361267089844,297.2209777832031,284.8807678222656,1.0,0.7308152318000793,0.3653261363506317,0.3653261363506317,1.0,1.0,-3.569936037063598,0.9786776304244996,2.5912585258483887,0.1153436750173568,0.8388799428939819,0.8388799428939819,0.0,323.7779235839844,329.0,59691.546875,0.0,4568.81396484375,1.0,278.8996887207031,282.9295349121094,295.3153991699219,299.2108459472656,293.1499938964844,293.1499938964844,278.8500061035156,37933.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515612721443176,1.0,0.0,0.0,3.5451138019561768,3.5451371669769287,8.385977139369061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4970703125,0.0,1433.6280517578125,1895.4371337890625,0.0,3877.0166015625,0.8810731768608093,1.0,0.0,3.0,1.0,0.0
17852760,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7583428621292114,0.4187263250350952,0.3839044570922851,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8777750730514526,0.6601879000663757,0.6304425597190857,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8501185178756714,0.5989136695861816,0.4227797389030456,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7695174217224121,0.4383710920810699,0.4224883615970611,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6325249075889587,0.2383899837732315,1.1121084690093994,284.9106140136719,284.95001220703125,299.8235168457031,292.29443359375,297.9322204589844,297.2176513671875,284.91162109375,1.0,0.7316044569015503,0.3650184571743011,0.3650184571743011,1.0,1.0,-3.569432258605957,0.9775439500808716,2.591888427734375,0.1143861636519432,0.8402032256126404,0.8402032256126404,0.0,325.5950622558594,332.0,59519.4140625,0.0,4578.51513671875,1.0,278.8587341308594,282.9561462402344,295.31304931640625,299.15777587890625,293.1499938964844,293.1499938964844,279.1499938964844,38522.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531723856925964,1.0,0.0,0.0,3.4710500240325928,3.4710729122161865,8.03924137926515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.96240234375,0.0,1360.9876708984375,1895.4371337890625,0.0,3891.496337890625,0.8677597045898438,1.0,0.0,3.0,1.0,0.0
17852820,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7568659782409668,0.4186933934688568,0.3837471306324005,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8760833144187927,0.6602582335472107,0.630355715751648,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8499318957328796,0.602045476436615,0.424843966960907,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7684036493301392,0.4390159845352173,0.423009991645813,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.631523072719574,0.238528698682785,1.112658977508545,284.99884033203125,284.95001220703125,299.819580078125,292.3128662109375,297.93231201171875,297.2209777832031,284.99810791015625,1.0,0.7333391904830933,0.3644030690193176,0.3644030690193176,1.0,1.0,-3.572904348373413,0.976719856262207,2.596184492111206,0.1126672700047493,0.922374427318573,0.922374427318573,0.0,328.3462829589844,320.0,58985.6171875,0.0,4604.873046875,1.0,279.1410522460937,283.0657043457031,295.2874755859375,299.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,33343.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944522738456726,1.0,0.0,0.0,3.593174457550049,3.5931973457336426,8.614892976765987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5634765625,0.0,1451.29443359375,1895.4371337890625,0.0,3813.487060546875,0.8906621932983398,1.0,0.0,3.0,1.0,0.0
17852880,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7568659782409668,0.4186933934688568,0.3837471306324005,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8760833144187927,0.6602582335472107,0.630355715751648,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8499318957328796,0.602045476436615,0.424843966960907,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7684036493301392,0.4390159845352173,0.423009991645813,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.631523072719574,0.238528698682785,1.112658977508545,284.99884033203125,284.95001220703125,299.819580078125,292.3128662109375,297.93231201171875,297.2209777832031,284.99810791015625,1.0,0.7333391904830933,0.3644030690193176,0.3644030690193176,1.0,1.0,-3.572904348373413,0.976719856262207,2.596184492111206,0.1126672700047493,0.922374427318573,0.922374427318573,0.0,328.3462829589844,320.0,58985.6171875,0.0,4604.873046875,1.0,279.1410522460937,283.0657043457031,295.2874755859375,299.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,33343.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944522738456726,1.0,0.0,0.0,3.593174457550049,3.5931973457336426,8.614892976765987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5634765625,0.0,1451.29443359375,1895.4371337890625,0.0,3813.487060546875,0.8906621932983398,1.0,0.0,3.0,1.0,0.0
17852940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7583921551704407,0.4176938235759735,0.3829311430454254,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8781794309616089,0.6592968702316284,0.6295729875564575,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8531749248504639,0.6040865182876587,0.4263298809528351,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.77054762840271,0.4389838874340057,0.4230141937732696,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6329494118690491,0.2382956445217132,1.111442804336548,284.90673828125,284.95001220703125,299.8178100585937,292.3345947265625,297.9262390136719,297.21533203125,284.9086608886719,1.0,0.7309668064117432,0.3637876808643341,0.3637876808643341,1.0,1.0,-3.571323871612549,0.9742668271064758,2.5970571041107178,0.1108338087797164,0.838021993637085,0.838021993637085,0.0,324.4532775878906,308.0,59544.65625,0.0,4576.7744140625,1.0,278.85845947265625,282.9511413574219,295.3540344238281,299.2061767578125,293.1499938964844,293.1499938964844,279.1499938964844,38780.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952118992805481,1.0,0.0,0.0,3.471447229385376,3.4714701175689697,8.041080832299485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.71435546875,0.0,1363.228515625,1895.4371337890625,0.0,3882.031494140625,0.8679890036582947,1.0,0.0,3.0,1.0,0.0
17853000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7583921551704407,0.4176938235759735,0.3829311430454254,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8781794309616089,0.6592968702316284,0.6295729875564575,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8531749248504639,0.6040865182876587,0.4263298809528351,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.77054762840271,0.4389838874340057,0.4230141937732696,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6329494118690491,0.2382956445217132,1.111442804336548,284.90673828125,284.95001220703125,299.8178100585937,292.3345947265625,297.9262390136719,297.21533203125,284.9086608886719,1.0,0.7309668064117432,0.3637876808643341,0.3637876808643341,1.0,1.0,-3.571323871612549,0.9742668271064758,2.5970571041107178,0.1108338087797164,0.838021993637085,0.838021993637085,0.0,324.4532775878906,308.0,59544.65625,0.0,4576.7744140625,1.0,278.85845947265625,282.9511413574219,295.3540344238281,299.2061767578125,293.1499938964844,293.1499938964844,279.1499938964844,38780.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952118992805481,1.0,0.0,0.0,3.471447229385376,3.4714701175689697,8.041080832299485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.71435546875,0.0,1363.228515625,1895.4371337890625,0.0,3882.031494140625,0.8679890036582947,1.0,0.0,3.0,1.0,0.0
17853060,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7627338171005249,0.4177848994731903,0.3824458122253418,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8835152983665466,0.6594032645225525,0.629062831401825,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8595231771469116,0.6072418093681335,0.428074449300766,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7754890322685242,0.4397065341472626,0.4231532514095306,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.636441707611084,0.2385105192661285,1.1101826429367063,284.99786376953125,284.95001220703125,299.8179016113281,292.3592834472656,297.9281005859375,297.2196044921875,284.9967346191406,1.0,0.7268775105476379,0.3632281422615051,0.3632281422615051,1.0,1.0,-3.5708677768707275,0.9723557829856871,2.5985121726989746,0.1089777424931526,0.9224004149436952,0.9224004149436952,0.0,316.0704650878906,296.0,59020.97265625,0.0,4524.42431640625,1.0,279.1418762207031,283.0641174316406,295.33123779296875,299.0732116699219,293.1499938964844,293.1499938964844,278.8500061035156,33312.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428929090499878,1.0,0.0,0.0,3.5978329181671143,3.597855806350708,8.637245514364622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7626953125,0.0,1456.080322265625,1895.4371337890625,0.0,3798.716064453125,0.8914306163787842,1.0,0.0,3.0,1.0,0.0
17853120,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7627338171005249,0.4177848994731903,0.3824458122253418,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8835152983665466,0.6594032645225525,0.629062831401825,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8595231771469116,0.6072418093681335,0.428074449300766,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7754890322685242,0.4397065341472626,0.4231532514095306,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.636441707611084,0.2385105192661285,1.1101826429367063,284.99786376953125,284.95001220703125,299.8179016113281,292.3592834472656,297.9281005859375,297.2196044921875,284.9967346191406,1.0,0.7268775105476379,0.3632281422615051,0.3632281422615051,1.0,1.0,-3.5708677768707275,0.9723557829856871,2.5985121726989746,0.1089777424931526,0.9224004149436952,0.9224004149436952,0.0,316.0704650878906,296.0,59020.97265625,0.0,4524.42431640625,1.0,279.1418762207031,283.0641174316406,295.33123779296875,299.0732116699219,293.1499938964844,293.1499938964844,278.8500061035156,33312.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428929090499878,1.0,0.0,0.0,3.5978329181671143,3.597855806350708,8.637245514364622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7626953125,0.0,1456.080322265625,1895.4371337890625,0.0,3798.716064453125,0.8914306163787842,1.0,0.0,3.0,1.0,0.0
17853180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7677888870239258,0.416943609714508,0.3815535008907318,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.889776885509491,0.6584810018539429,0.6280943155288696,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8667234778404236,0.6091879606246948,0.4293547570705414,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7812880277633667,0.4397921860218048,0.4230357110500335,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6406255960464478,0.2383989542722702,1.1084073781967163,284.90899658203125,284.95001220703125,299.8197021484375,292.38671875,297.9234924316406,297.2145080566406,284.9097595214844,1.0,0.7218229174613953,0.3626686036586761,0.3626686036586761,1.0,1.0,-3.5679006576538086,0.9696399569511414,2.5982608795166016,0.1071586534380912,0.8405928015708923,0.8405928015708923,0.0,306.3597717285156,284.0,59699.51171875,0.0,4457.15625,1.0,278.8583374023437,282.9584045410156,295.40313720703125,299.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,38598.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499210119247437,1.0,0.0,0.0,3.478306293487549,3.4783291816711426,8.072888135757239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.93505859375,0.0,1368.9371337890625,1895.4371337890625,0.0,3862.250244140625,0.8693853616714478,1.0,0.0,3.0,1.0,0.0
17853240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7677888870239258,0.416943609714508,0.3815535008907318,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.889776885509491,0.6584810018539429,0.6280943155288696,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8667234778404236,0.6091879606246948,0.4293547570705414,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7812880277633667,0.4397921860218048,0.4230357110500335,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6406255960464478,0.2383989542722702,1.1084073781967163,284.90899658203125,284.95001220703125,299.8197021484375,292.38671875,297.9234924316406,297.2145080566406,284.9097595214844,1.0,0.7218229174613953,0.3626686036586761,0.3626686036586761,1.0,1.0,-3.5679006576538086,0.9696399569511414,2.5982608795166016,0.1071586534380912,0.8405928015708923,0.8405928015708923,0.0,306.3597717285156,284.0,59699.51171875,0.0,4457.15625,1.0,278.8583374023437,282.9584045410156,295.40313720703125,299.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,38598.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499210119247437,1.0,0.0,0.0,3.478306293487549,3.4783291816711426,8.072888135757239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.93505859375,0.0,1368.9371337890625,1895.4371337890625,0.0,3862.250244140625,0.8693853616714478,1.0,0.0,3.0,1.0,0.0
17853300,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7707890868186951,0.4169870615005493,0.3811498284339905,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8934165835380554,0.658456563949585,0.6276025772094727,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8708491325378418,0.6106271743774414,0.429997444152832,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7846380472183228,0.4401381909847259,0.4229683876037597,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.64305579662323,0.238506019115448,1.1073893308639526,285.012451171875,284.95001220703125,299.8211975097656,292.4013671875,297.9242553710937,297.2159423828125,285.0128173828125,1.0,0.7190523147583008,0.3623888194561004,0.3623888194561004,1.0,1.0,-3.566283702850342,0.9682472348213196,2.598036289215088,0.1060865372419357,0.9137741327285768,0.9137741327285768,0.0,300.9876403808594,284.0,58905.15625,0.0,4420.06884765625,1.0,279.0975952148437,283.0770874023437,295.3645935058594,299.0635681152344,293.1499938964844,293.1499938964844,279.1499938964844,33898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433764219284058,1.0,0.0,0.0,3.533409118652344,3.5334317684173584,8.330693503921793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.3310546875,0.0,1392.0621337890625,1895.4371337890625,0.0,3803.1005859375,0.8792948722839355,1.0,0.0,3.0,1.0,0.0
17853360,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7745237350463867,0.4171386957168579,0.3810671269893646,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8978222012519836,0.6585662961006165,0.6274656057357788,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8757451176643372,0.6121519207954407,0.4308929145336151,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7886740565299988,0.44060218334198,0.4231542646884918,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6460437178611755,0.2387086004018783,1.1070815324783323,284.9978942871094,284.95001220703125,299.822998046875,292.41656494140625,297.92608642578125,297.2185363769531,284.99676513671875,1.0,0.7163177132606506,0.362143725156784,0.362143725156784,1.0,1.0,-3.566948175430298,0.9676796793937684,2.5992684364318848,0.1053490191698074,0.9227272272109984,0.9227272272109984,0.0,295.1315002441406,272.0,59064.3671875,0.0,4386.19775390625,1.0,279.1419677734375,283.0648193359375,295.3875732421875,299.13067626953125,293.1499938964844,293.1499938964844,278.8500061035156,33318.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940623700618744,1.0,0.0,0.0,3.599984645843506,3.6000075340271,8.647579647913517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.052734375,0.0,1458.4444580078125,1895.4371337890625,0.0,3778.11474609375,0.8919577598571777,1.0,0.0,3.0,1.0,0.0
17853420,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7814257740974426,0.4163870811462402,0.3802041113376617,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.906171977519989,0.6576447486877441,0.6264330744743347,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8850463628768921,0.6140170097351074,0.432050496339798,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7963200211524963,0.4407578408718109,0.4230495691299438,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6517986059188843,0.2386772483587265,1.1054073572158811,284.9096069335937,284.95001220703125,299.8275756835937,292.4485778808594,297.9225769042969,297.2137451171875,284.9100646972656,1.0,0.710517406463623,0.3616535663604736,0.3616535663604736,1.0,1.0,-3.563928365707397,0.9651674032211304,2.598760843276977,0.10374666005373,0.8413644433021545,0.8413644433021545,0.0,283.97021484375,260.0,59708.27734375,0.0,4310.14599609375,1.0,278.8587951660156,282.9566955566406,295.4641418457031,299.3180847167969,293.1499938964844,293.1499938964844,279.1499938964844,38467.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475630521774292,1.0,0.0,0.0,3.4822325706481934,3.482255458831787,8.091123504527786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.05224609375,0.0,1372.0201416015625,1895.4371337890625,0.0,3840.981689453125,0.8701758980751038,1.0,0.0,3.0,1.0,0.0
17853480,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7814257740974426,0.4163870811462402,0.3802041113376617,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.906171977519989,0.6576447486877441,0.6264330744743347,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8850463628768921,0.6140170097351074,0.432050496339798,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7963200211524963,0.4407578408718109,0.4230495691299438,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6517986059188843,0.2386772483587265,1.1054073572158811,284.9096069335937,284.95001220703125,299.8275756835937,292.4485778808594,297.9225769042969,297.2137451171875,284.9100646972656,1.0,0.710517406463623,0.3616535663604736,0.3616535663604736,1.0,1.0,-3.563928365707397,0.9651674032211304,2.598760843276977,0.10374666005373,0.8413644433021545,0.8413644433021545,0.0,283.97021484375,260.0,59708.27734375,0.0,4310.14599609375,1.0,278.8587951660156,282.9566955566406,295.4641418457031,299.3180847167969,293.1499938964844,293.1499938964844,279.1499938964844,38467.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475630521774292,1.0,0.0,0.0,3.4822325706481934,3.482255458831787,8.091123504527786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.05224609375,0.0,1372.0201416015625,1895.4371337890625,0.0,3840.981689453125,0.8701758980751038,1.0,0.0,3.0,1.0,0.0
17853540,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7899008989334106,0.4166432917118072,0.3797596096992492,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9169122576713562,0.6577293872833252,0.625786542892456,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.896085798740387,0.6169523596763611,0.433551549911499,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.805382251739502,0.4416147470474243,0.4231944680213928,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6587998270988464,0.2390504032373428,1.1042598485946655,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9261169433594,297.218017578125,284.99755859375,1.0,0.7046119570732117,0.3611634075641632,0.3611634075641632,1.0,1.0,-3.563206672668457,0.9633938074111938,2.5998127460479736,0.1021420061588287,0.9237977266311646,0.9237977266311646,0.0,271.99237060546875,248.0,59146.296875,0.0,4235.3544921875,1.0,279.1411437988281,283.0672302246094,295.4541931152344,299.2013244628906,293.1499938964844,293.1499938964844,278.8500061035156,33376.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383251070976256,1.0,0.0,0.0,3.6015591621398926,3.601582288742065,8.655146075398079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.73046875,0.0,1460.5703125,1895.4371337890625,0.0,3757.20458984375,0.8925463557243347,1.0,0.0,3.0,1.0,0.0
