time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7899008989334106,0.4166432917118072,0.3797596096992492,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9169122576713562,0.6577293872833252,0.625786542892456,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.896085798740387,0.6169523596763611,0.433551549911499,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.805382251739502,0.4416147470474243,0.4231944680213928,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6587998270988464,0.2390504032373428,1.1042598485946655,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9261169433594,297.218017578125,284.99755859375,1.0,0.7046119570732117,0.3611634075641632,0.3611634075641632,1.0,1.0,-3.563206672668457,0.9633938074111938,2.5998127460479736,0.1021420061588287,0.9237977266311646,0.9237977266311646,0.0,271.99237060546875,248.0,59146.296875,0.0,4235.3544921875,1.0,279.1411437988281,283.0672302246094,295.4541931152344,299.2013244628906,293.1499938964844,293.1499938964844,278.8500061035156,33376.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383251070976256,1.0,0.0,0.0,3.6015591621398926,3.601582288742065,8.655146075398079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.73046875,0.0,1460.5703125,1895.4371337890625,0.0,3757.20458984375,0.8925463557243347,1.0,0.0,3.0,1.0,0.0
17853660,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7983705997467041,0.4159373939037323,0.3789202570915222,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9282143712043762,0.6567990183830261,0.6247260570526123,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9073163866996764,0.6187747120857239,0.4346661865711212,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.814222514629364,0.4417977929115295,0.4231003820896148,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6660870313644409,0.2390674203634262,1.1027365922927856,284.9096984863281,284.95001220703125,299.8397216796875,292.5178527832031,297.9232482910156,297.21337890625,284.9101867675781,1.0,0.6985765099525452,0.3606782555580139,0.3606782555580139,1.0,1.0,-3.5603244304656982,0.9609378576278688,2.59938645362854,0.1006571128964424,0.8423179388046265,0.8423179388046265,0.0,260.4730529785156,236.0,59804.83984375,0.0,4157.693359375,1.0,278.8587341308594,282.9582824707031,295.5335693359375,299.3932800292969,293.1499938964844,293.1499938964844,279.1499938964844,38447.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945265531539917,1.0,0.0,0.0,3.4864656925201416,3.486488580703736,8.110807812045095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.521484375,0.0,1376.21875,1895.4371337890625,0.0,3820.211669921875,0.8710966110229492,1.0,0.0,3.0,1.0,0.0
17853720,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7983705997467041,0.4159373939037323,0.3789202570915222,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9282143712043762,0.6567990183830261,0.6247260570526123,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9073163866996764,0.6187747120857239,0.4346661865711212,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.814222514629364,0.4417977929115295,0.4231003820896148,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6660870313644409,0.2390674203634262,1.1027365922927856,284.9096984863281,284.95001220703125,299.8397216796875,292.5178527832031,297.9232482910156,297.21337890625,284.9101867675781,1.0,0.6985765099525452,0.3606782555580139,0.3606782555580139,1.0,1.0,-3.5603244304656982,0.9609378576278688,2.59938645362854,0.1006571128964424,0.8423179388046265,0.8423179388046265,0.0,260.4730529785156,236.0,59804.83984375,0.0,4157.693359375,1.0,278.8587341308594,282.9582824707031,295.5335693359375,299.3932800292969,293.1499938964844,293.1499938964844,279.1499938964844,38447.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945265531539917,1.0,0.0,0.0,3.4864656925201416,3.486488580703736,8.110807812045095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.521484375,0.0,1376.21875,1895.4371337890625,0.0,3820.211669921875,0.8710966110229492,1.0,0.0,3.0,1.0,0.0
17853780,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8085102438926697,0.4162321388721466,0.3785035610198974,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9416005611419678,0.6568716168403625,0.6240609288215637,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.921645998954773,0.6216707229614258,0.4361334145069122,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8241473436355591,0.4426760077476501,0.4232583343982696,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6748387217521667,0.2394807487726211,1.1017385721206665,284.9988708496094,284.95001220703125,299.8468933105469,292.5545654296875,297.9272155761719,297.2177124023437,284.9980773925781,1.0,0.6925196647644043,0.3601931035518646,0.3601931035518646,1.0,1.0,-3.5597691535949707,0.9592286944389344,2.600540399551392,0.0991724506020546,0.9253188371658324,0.9253188371658324,0.0,248.3118133544922,224.0,59252.859375,0.0,4082.32568359375,1.0,279.14117431640625,283.069091796875,295.5265197753906,299.2802429199219,293.1499938964844,293.1499938964844,278.8500061035156,33360.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360557794570924,1.0,0.0,0.0,3.6063926219940186,3.606415748596192,8.678393328409584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3916015625,0.0,1465.6800537109375,1895.4371337890625,0.0,3736.520751953125,0.8936086297035217,1.0,0.0,3.0,1.0,0.0
17853840,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8085102438926697,0.4162321388721466,0.3785035610198974,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9416005611419678,0.6568716168403625,0.6240609288215637,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.921645998954773,0.6216707229614258,0.4361334145069122,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8241473436355591,0.4426760077476501,0.4232583343982696,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6748387217521667,0.2394807487726211,1.1017385721206665,284.9988708496094,284.95001220703125,299.8468933105469,292.5545654296875,297.9272155761719,297.2177124023437,284.9980773925781,1.0,0.6925196647644043,0.3601931035518646,0.3601931035518646,1.0,1.0,-3.5597691535949707,0.9592286944389344,2.600540399551392,0.0991724506020546,0.9253188371658324,0.9253188371658324,0.0,248.3118133544922,224.0,59252.859375,0.0,4082.32568359375,1.0,279.14117431640625,283.069091796875,295.5265197753906,299.2802429199219,293.1499938964844,293.1499938964844,278.8500061035156,33360.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360557794570924,1.0,0.0,0.0,3.6063926219940186,3.606415748596192,8.678393328409584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3916015625,0.0,1465.6800537109375,1895.4371337890625,0.0,3736.520751953125,0.8936086297035217,1.0,0.0,3.0,1.0,0.0
17853900,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8136274814605713,0.4159378409385681,0.3782686591148376,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9484874606132508,0.6564614176750183,0.623718798160553,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9293915033340454,0.622596800327301,0.4368208944797516,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.829322099685669,0.4428258240222931,0.4233526885509491,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.679547131061554,0.2395467162132263,1.101413369178772,284.8801574707031,284.95001220703125,299.85064697265625,292.5733337402344,297.92633056640625,297.2159423828125,284.8794250488281,1.0,0.6895195245742798,0.3599505424499511,0.3599505424499511,1.0,1.0,-3.55963134765625,0.9584113955497742,2.60122013092041,0.098587654531002,0.8424016833305359,0.8424016833305359,0.0,242.33322143554688,224.0,60140.08984375,0.0,4045.62109375,1.0,278.8992614746094,282.9342346191406,295.5998840332031,299.5168151855469,293.1499938964844,293.1499938964844,278.8500061035156,37943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416501522064208,1.0,0.0,0.0,3.565676689147949,3.5657002925872803,8.483542046633374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.767578125,0.0,1455.570068359375,1895.4371337890625,0.0,3787.438720703125,0.8856111764907837,1.0,0.0,3.0,1.0,0.0
17853960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8181759119033813,0.4155557155609131,0.3776944279670715,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9547046422958374,0.6559222340583801,0.6229858994483948,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.936608910560608,0.6234330534934998,0.4372117519378662,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8341425657272339,0.4428701102733612,0.4231767952442169,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.683931827545166,0.239530861377716,1.100361704826355,284.9093017578125,284.95001220703125,299.8544921875,292.59228515625,297.9247131347656,297.2131042480469,284.9103088378906,1.0,0.6863744258880615,0.3597238063812256,0.3597238063812256,1.0,1.0,-3.557053565979004,0.9568719267845154,2.600181579589844,0.0977990329265594,0.8433299660682678,0.8433299660682678,0.0,236.70236206054688,212.0,59911.625,0.0,4004.744140625,1.0,278.8583984375,282.95977783203125,295.6085510253906,299.4758605957031,293.1499938964844,293.1499938964844,279.1499938964844,38565.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430408477783204,1.0,0.0,0.0,3.4905028343200684,3.490525722503662,8.129601951623044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6884765625,0.0,1381.2093505859375,1895.4371337890625,0.0,3800.057861328125,0.8720784783363342,1.0,0.0,3.0,1.0,0.0
17854020,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8294418454170227,0.4158760905265808,0.3772938549518585,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9692070484161376,0.6559733748435974,0.6222937703132629,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9536926746368408,0.6262757182121277,0.4386345446109772,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8461389541625977,0.443756490945816,0.4233374297618866,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6947643160820007,0.2399727702140808,1.099478006362915,284.9993591308594,284.95001220703125,299.8623352050781,292.6307373046875,297.9288330078125,297.2173156738281,284.9985046386719,1.0,0.6802236437797546,0.3592703938484192,0.3592703938484192,1.0,1.0,-3.556572437286377,0.9552872776985168,2.601284980773926,0.096399538218975,0.9271423816680908,0.9271423816680908,0.0,224.5037536621093,215.0,59378.88671875,0.0,3929.431396484375,1.0,279.1412048339844,283.07080078125,295.6029663085937,299.3649597167969,293.1499938964844,293.1499938964844,278.8500061035156,33349.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338648319244384,1.0,0.0,0.0,3.612539291381836,3.612562656402588,8.708001359991613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.5419921875,0.0,1472.261474609375,1895.4371337890625,0.0,3716.5146484375,0.8949825763702393,1.0,0.0,3.0,1.0,0.0
17854080,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8294418454170227,0.4158760905265808,0.3772938549518585,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9692070484161376,0.6559733748435974,0.6222937703132629,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9536926746368408,0.6262757182121277,0.4386345446109772,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8461389541625977,0.443756490945816,0.4233374297618866,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6947643160820007,0.2399727702140808,1.099478006362915,284.9993591308594,284.95001220703125,299.8623352050781,292.6307373046875,297.9288330078125,297.2173156738281,284.9985046386719,1.0,0.6802236437797546,0.3592703938484192,0.3592703938484192,1.0,1.0,-3.556572437286377,0.9552872776985168,2.601284980773926,0.096399538218975,0.9271423816680908,0.9271423816680908,0.0,224.5037536621093,215.0,59378.88671875,0.0,3929.431396484375,1.0,279.1412048339844,283.07080078125,295.6029663085937,299.3649597167969,293.1499938964844,293.1499938964844,278.8500061035156,33349.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338648319244384,1.0,0.0,0.0,3.612539291381836,3.612562656402588,8.708001359991613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.5419921875,0.0,1472.261474609375,1895.4371337890625,0.0,3716.5146484375,0.8949825763702393,1.0,0.0,3.0,1.0,0.0
17854140,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8338456749916077,0.4151980280876159,0.3767440915107727,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.974536955356598,0.6549879312515259,0.6214540600776672,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.960911750793457,0.6279555559158325,0.439857006072998,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8512912392616272,0.4439394176006317,0.4235177934169769,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6993333101272583,0.2400336861610412,1.0994501113891602,284.91033935546875,284.95001220703125,299.8702087402344,292.6695861816406,297.92633056640625,297.21246337890625,284.9109191894531,1.0,0.6781734228134155,0.3588169515132904,0.3588169515132904,1.0,1.0,-3.556559562683105,0.9538419246673584,2.602717638015747,0.0952104479074478,0.8458731770515442,0.8458731770515442,0.0,219.8202667236328,218.0,60099.10546875,0.0,3900.958984375,1.0,278.858642578125,282.9609680175781,295.6858825683594,299.56396484375,293.1499938964844,293.1499938964844,279.1499938964844,38366.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409042596817015,1.0,0.0,0.0,3.501185178756714,3.501208066940308,8.179437713806692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.234375,0.0,1390.8031005859375,1895.4371337890625,0.0,3780.663818359375,0.8742931485176086,1.0,0.0,3.0,1.0,0.0
17854200,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8338456749916077,0.4151980280876159,0.3767440915107727,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.974536955356598,0.6549879312515259,0.6214540600776672,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.960911750793457,0.6279555559158325,0.439857006072998,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8512912392616272,0.4439394176006317,0.4235177934169769,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6993333101272583,0.2400336861610412,1.0994501113891602,284.91033935546875,284.95001220703125,299.8702087402344,292.6695861816406,297.92633056640625,297.21246337890625,284.9109191894531,1.0,0.6781734228134155,0.3588169515132904,0.3588169515132904,1.0,1.0,-3.556559562683105,0.9538419246673584,2.602717638015747,0.0952104479074478,0.8458731770515442,0.8458731770515442,0.0,219.8202667236328,218.0,60099.10546875,0.0,3900.958984375,1.0,278.858642578125,282.9609680175781,295.6858825683594,299.56396484375,293.1499938964844,293.1499938964844,279.1499938964844,38366.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409042596817015,1.0,0.0,0.0,3.501185178756714,3.501208066940308,8.179437713806692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.234375,0.0,1390.8031005859375,1895.4371337890625,0.0,3780.663818359375,0.8742931485176086,1.0,0.0,3.0,1.0,0.0
17854260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8354545831680298,0.4154519438743591,0.3766940236091614,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9762829542160034,0.6549602150917053,0.6211146712303162,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9642359614372252,0.6306765079498291,0.441509872674942,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8533799648284912,0.4447664320468902,0.4240512251853943,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7011135816574097,0.2404284626245498,1.100405216217041,285.0018310546875,284.95001220703125,299.8779296875,292.7086181640625,297.9300231933594,297.21588134765625,285.00067138671875,1.0,0.6780154705047607,0.35838383436203,0.35838383436203,1.0,1.0,-3.5598621368408203,0.9535123109817504,2.6063497066497803,0.0941496193408966,0.9319584965705872,0.9319584965705872,0.0,218.43621826171875,221.0,59610.08984375,0.0,3900.98876953125,1.0,279.1421203613281,283.0725402832031,295.6814270019531,299.45770263671875,293.1499938964844,293.1499938964844,278.8500061035156,33186.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319435358047484,1.0,0.0,0.0,3.626249313354492,3.626272678375244,8.774222237661888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.669921875,0.0,1485.991455078125,1895.4371337890625,0.0,3698.943115234375,0.8977097868919373,1.0,0.0,3.0,1.0,0.0
17854320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8354545831680298,0.4154519438743591,0.3766940236091614,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9762829542160034,0.6549602150917053,0.6211146712303162,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9642359614372252,0.6306765079498291,0.441509872674942,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8533799648284912,0.4447664320468902,0.4240512251853943,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7011135816574097,0.2404284626245498,1.100405216217041,285.0018310546875,284.95001220703125,299.8779296875,292.7086181640625,297.9300231933594,297.21588134765625,285.00067138671875,1.0,0.6780154705047607,0.35838383436203,0.35838383436203,1.0,1.0,-3.5598621368408203,0.9535123109817504,2.6063497066497803,0.0941496193408966,0.9319584965705872,0.9319584965705872,0.0,218.43621826171875,221.0,59610.08984375,0.0,3900.98876953125,1.0,279.1421203613281,283.0725402832031,295.6814270019531,299.45770263671875,293.1499938964844,293.1499938964844,278.8500061035156,33186.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319435358047484,1.0,0.0,0.0,3.626249313354492,3.626272678375244,8.774222237661888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.669921875,0.0,1485.991455078125,1895.4371337890625,0.0,3698.943115234375,0.8977097868919373,1.0,0.0,3.0,1.0,0.0
17854380,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8340136408805847,0.4146481156349182,0.3762651085853576,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.974602460861206,0.6538408994674683,0.6203963756561279,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.963741660118103,0.6321640610694885,0.4427842497825622,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523721098899841,0.444834440946579,0.424367606639862,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7001729011535645,0.2403873205184936,1.1010640859603882,284.9100036621094,284.95001220703125,299.8852233886719,292.7474975585937,297.92657470703125,297.2098388671875,284.91064453125,1.0,0.678803563117981,0.3579507172107696,0.3579507172107696,1.0,1.0,-3.561198234558105,0.9525513052940368,2.608646869659424,0.0931839048862457,0.8494912385940552,0.8494912385940552,0.0,219.617416381836,224.0,60371.1015625,0.0,3911.583251953125,1.0,278.8585205078125,282.9598388671875,295.7653503417969,299.6612854003906,293.1499938964844,293.1499938964844,279.1499938964844,38303.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393504858016968,1.0,0.0,0.0,3.517828226089477,3.5178513526916504,8.257385388787952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.921875,0.0,1407.640869140625,1895.4371337890625,0.0,3766.53759765625,0.8779112100601196,1.0,0.0,3.0,1.0,0.0
17854440,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8340136408805847,0.4146481156349182,0.3762651085853576,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.974602460861206,0.6538408994674683,0.6203963756561279,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.963741660118103,0.6321640610694885,0.4427842497825622,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523721098899841,0.444834440946579,0.424367606639862,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7001729011535645,0.2403873205184936,1.1010640859603882,284.9100036621094,284.95001220703125,299.8852233886719,292.7474975585937,297.92657470703125,297.2098388671875,284.91064453125,1.0,0.678803563117981,0.3579507172107696,0.3579507172107696,1.0,1.0,-3.561198234558105,0.9525513052940368,2.608646869659424,0.0931839048862457,0.8494912385940552,0.8494912385940552,0.0,219.617416381836,224.0,60371.1015625,0.0,3911.583251953125,1.0,278.8585205078125,282.9598388671875,295.7653503417969,299.6612854003906,293.1499938964844,293.1499938964844,279.1499938964844,38303.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393504858016968,1.0,0.0,0.0,3.517828226089477,3.5178513526916504,8.257385388787952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.921875,0.0,1407.640869140625,1895.4371337890625,0.0,3766.53759765625,0.8779112100601196,1.0,0.0,3.0,1.0,0.0
17854500,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8329833745956421,0.4146717190742492,0.3760841786861419,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.973360002040863,0.6536980271339417,0.6200429797172546,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9630932807922364,0.6333944797515869,0.4434550106525421,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8515060544013977,0.4451407194137573,0.4245132803916931,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6993499994277954,0.2404954135417938,1.101248264312744,285.01678466796875,284.95001220703125,299.888671875,292.76678466796875,297.9275207519531,297.21044921875,285.0176086425781,1.0,0.6793543696403503,0.3577341735363006,0.3577341735363006,1.0,1.0,-3.561752796173096,0.9520413279533386,2.6097114086151123,0.0925469398498535,0.9255609512329102,0.9255609512329102,0.0,220.5174560546875,224.0,59638.83984375,0.0,3918.487060546875,1.0,279.0986633300781,283.0830383300781,295.73223876953125,299.47674560546875,293.1499938964844,293.1499938964844,279.1499938964844,33816.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330732822418212,1.0,0.0,0.0,3.5724008083343506,3.5724236965179443,8.515568197253742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.427734375,0.0,1432.5445556640625,1895.4371337890625,0.0,3709.278564453125,0.8879464268684387,1.0,0.0,3.0,1.0,0.0
17854560,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8324755430221558,0.4148014187812805,0.3762261271476745,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9726433753967284,0.653690755367279,0.6200518012046814,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9630248546600342,0.6347181797027588,0.4443996846675873,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8511236906051636,0.4455580115318298,0.4249148368835449,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6989697217941284,0.240687146782875,1.1021318435668943,285.0029296875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292297363281,297.2122802734375,285.0017395019531,1.0,0.6801186800003052,0.3574938178062439,0.3574938178062439,1.0,1.0,-3.564615488052368,0.9521847367286682,2.6124308109283447,0.0920615121722221,0.9367047548294068,0.9367047548294068,0.0,221.2617645263672,227.0,59870.85546875,0.0,3930.349609375,1.0,279.1423034667969,283.0728454589844,295.7597045898437,299.5534973144531,293.1499938964844,293.1499938964844,278.8500061035156,33165.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930627703666687,1.0,0.0,0.0,3.642183542251587,3.642206907272339,8.851500865603157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.126953125,0.0,1503.328857421875,1895.4371337890625,0.0,3686.89306640625,0.9013273119926452,1.0,0.0,3.0,1.0,0.0
17854620,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.829441249370575,0.4139170050621032,0.3757863044738769,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9689450263977052,0.6524632573127747,0.6192973852157593,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9604176878929138,0.6360409259796143,0.4456110000610351,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8484208583831787,0.4455351233482361,0.4252097606658935,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.696485698223114,0.240568920969963,1.1027346849441528,284.9087829589844,284.95001220703125,299.8978271484375,292.8236694335937,297.9248352050781,297.2055969238281,284.90948486328125,1.0,0.6816393733024597,0.3570131063461303,0.3570131063461303,1.0,1.0,-3.5657262802124023,0.950999081134796,2.614727258682251,0.0909233540296554,0.8523949384689331,0.8523949384689331,0.0,224.0330047607422,230.0,60636.0546875,0.0,3950.073974609375,1.0,278.8583984375,282.95806884765625,295.84197998046875,299.756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38324.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381223320961,1.0,0.0,0.0,3.5345733165740967,3.5345966815948486,8.336184009749559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2900390625,0.0,1425.3428955078125,1895.4371337890625,0.0,3755.357666015625,0.8816261887550354,1.0,0.0,3.0,1.0,0.0
17854680,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.829441249370575,0.4139170050621032,0.3757863044738769,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9689450263977052,0.6524632573127747,0.6192973852157593,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9604176878929138,0.6360409259796143,0.4456110000610351,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8484208583831787,0.4455351233482361,0.4252097606658935,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.696485698223114,0.240568920969963,1.1027346849441528,284.9087829589844,284.95001220703125,299.8978271484375,292.8236694335937,297.9248352050781,297.2055969238281,284.90948486328125,1.0,0.6816393733024597,0.3570131063461303,0.3570131063461303,1.0,1.0,-3.5657262802124023,0.950999081134796,2.614727258682251,0.0909233540296554,0.8523949384689331,0.8523949384689331,0.0,224.0330047607422,230.0,60636.0546875,0.0,3950.073974609375,1.0,278.8583984375,282.95806884765625,295.84197998046875,299.756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38324.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381223320961,1.0,0.0,0.0,3.5345733165740967,3.5345966815948486,8.336184009749559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2900390625,0.0,1425.3428955078125,1895.4371337890625,0.0,3755.357666015625,0.8816261887550354,1.0,0.0,3.0,1.0,0.0
17854740,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8271201848983765,0.4140122234821319,0.375726580619812,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9658960103988647,0.6522234678268433,0.6189028024673462,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9586020708084106,0.6384578347206116,0.4471554756164551,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8463427424430847,0.4461873471736908,0.4257218241691589,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6945085525512695,0.2408131659030914,1.1036943197250366,285.00323486328125,284.95001220703125,299.9027099609375,292.86041259765625,297.9266052246094,297.2076110839844,285.0024719238281,1.0,0.6833009123802185,0.3565324246883392,0.3565324246883392,1.0,1.0,-3.568800926208496,0.9504401087760924,2.618360996246338,0.0896816179156303,0.9404125809669496,0.9404125809669496,0.0,226.5008850097656,233.0,60108.43359375,0.0,3973.0361328125,1.0,279.1415710449219,283.0730285644531,295.8353881835937,299.6456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33273.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295207262039183,1.0,0.0,0.0,3.655116558074951,3.655140161514282,8.914474278753914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.841796875,0.0,1518.44287109375,1895.4371337890625,0.0,3676.7470703125,0.904567539691925,1.0,0.0,3.0,1.0,0.0
17854800,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8271201848983765,0.4140122234821319,0.375726580619812,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9658960103988647,0.6522234678268433,0.6189028024673462,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9586020708084106,0.6384578347206116,0.4471554756164551,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8463427424430847,0.4461873471736908,0.4257218241691589,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6945085525512695,0.2408131659030914,1.1036943197250366,285.00323486328125,284.95001220703125,299.9027099609375,292.86041259765625,297.9266052246094,297.2076110839844,285.0024719238281,1.0,0.6833009123802185,0.3565324246883392,0.3565324246883392,1.0,1.0,-3.568800926208496,0.9504401087760924,2.618360996246338,0.0896816179156303,0.9404125809669496,0.9404125809669496,0.0,226.5008850097656,233.0,60108.43359375,0.0,3973.0361328125,1.0,279.1415710449219,283.0730285644531,295.8353881835937,299.6456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33273.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295207262039183,1.0,0.0,0.0,3.655116558074951,3.655140161514282,8.914474278753914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.841796875,0.0,1518.44287109375,1895.4371337890625,0.0,3676.7470703125,0.904567539691925,1.0,0.0,3.0,1.0,0.0
17854860,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8237412571907043,0.4130742251873016,0.3752511143684387,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9615523815155028,0.6509100794792175,0.6180808544158936,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9554057121276855,0.6396350264549255,0.4482772052288055,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.843297004699707,0.4460954666137695,0.4259669184684753,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6916765570640564,0.2406499683856964,1.1041654348373413,284.90771484375,284.95001220703125,299.9064025878906,292.8958435058594,297.9214172363281,297.2007141113281,284.908447265625,1.0,0.6849676966667175,0.3560563623905182,0.3560563623905182,1.0,1.0,-3.5694613456726074,0.9491245746612548,2.6203367710113525,0.0885065719485282,0.854807436466217,0.854807436466217,0.0,229.7091522216797,236.0,60872.8671875,0.0,3994.29736328125,1.0,278.8582458496094,282.956787109375,295.9143371582031,299.84503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38360.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369962215423584,1.0,0.0,0.0,3.549288034439087,3.549311637878418,8.405737048633455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.146484375,0.0,1441.155517578125,1895.4371337890625,0.0,3745.096923828125,0.8849062323570251,1.0,0.0,3.0,1.0,0.0
17854920,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8237412571907043,0.4130742251873016,0.3752511143684387,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9615523815155028,0.6509100794792175,0.6180808544158936,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9554057121276855,0.6396350264549255,0.4482772052288055,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.843297004699707,0.4460954666137695,0.4259669184684753,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6916765570640564,0.2406499683856964,1.1041654348373413,284.90771484375,284.95001220703125,299.9064025878906,292.8958435058594,297.9214172363281,297.2007141113281,284.908447265625,1.0,0.6849676966667175,0.3560563623905182,0.3560563623905182,1.0,1.0,-3.5694613456726074,0.9491245746612548,2.6203367710113525,0.0885065719485282,0.854807436466217,0.854807436466217,0.0,229.7091522216797,236.0,60872.8671875,0.0,3994.29736328125,1.0,278.8582458496094,282.956787109375,295.9143371582031,299.84503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38360.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369962215423584,1.0,0.0,0.0,3.549288034439087,3.549311637878418,8.405737048633455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.146484375,0.0,1441.155517578125,1895.4371337890625,0.0,3745.096923828125,0.8849062323570251,1.0,0.0,3.0,1.0,0.0
17854980,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8212672472000122,0.413127064704895,0.375158429145813,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9581510424613952,0.6505939364433289,0.617620587348938,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9532894492149352,0.6419248580932617,0.4497362077236175,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8410821557044983,0.4466890692710876,0.4264298677444458,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6895516514778137,0.240861490368843,1.1050070524215698,285.0034484863281,284.95001220703125,299.9086303710937,292.9297180175781,297.9223327636719,297.2025451660156,285.0026550292969,1.0,0.6866737604141235,0.3555802702903747,0.3555802702903747,1.0,1.0,-3.572112798690796,0.9484439492225648,2.623668909072876,0.0872256681323051,0.9435064196586608,0.9435064196586608,0.0,232.39610290527344,239.0,60320.01171875,0.0,4017.56103515625,1.0,279.14166259765625,283.0731811523437,295.9050598144531,299.7304382324219,293.1499938964844,293.1499938964844,278.8500061035156,33312.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284645318984984,1.0,0.0,0.0,3.667933225631714,3.667957067489624,8.97710151548381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.875,0.0,1533.001708984375,1895.4371337890625,0.0,3667.05908203125,0.9074779748916626,1.0,0.0,3.0,1.0,0.0
17855040,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8212672472000122,0.413127064704895,0.375158429145813,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9581510424613952,0.6505939364433289,0.617620587348938,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9532894492149352,0.6419248580932617,0.4497362077236175,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8410821557044983,0.4466890692710876,0.4264298677444458,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6895516514778137,0.240861490368843,1.1050070524215698,285.0034484863281,284.95001220703125,299.9086303710937,292.9297180175781,297.9223327636719,297.2025451660156,285.0026550292969,1.0,0.6866737604141235,0.3555802702903747,0.3555802702903747,1.0,1.0,-3.572112798690796,0.9484439492225648,2.623668909072876,0.0872256681323051,0.9435064196586608,0.9435064196586608,0.0,232.39610290527344,239.0,60320.01171875,0.0,4017.56103515625,1.0,279.14166259765625,283.0731811523437,295.9050598144531,299.7304382324219,293.1499938964844,293.1499938964844,278.8500061035156,33312.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284645318984984,1.0,0.0,0.0,3.667933225631714,3.667957067489624,8.97710151548381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.875,0.0,1533.001708984375,1895.4371337890625,0.0,3667.05908203125,0.9074779748916626,1.0,0.0,3.0,1.0,0.0
17855100,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8199365139007568,0.4126985967159271,0.3750902712345123,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9563242197036744,0.6499799489974976,0.6173871159553528,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9520843029022216,0.6425100564956665,0.4504209160804748,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.839910626411438,0.4466799199581146,0.4266764223575592,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6884544491767883,0.2408163398504257,1.1055926084518433,284.8800964355469,284.95001220703125,299.9091491699219,292.94598388671875,297.9198608398437,297.1997375488281,284.8788452148437,1.0,0.6875777244567871,0.3553422391414642,0.3553422391414642,1.0,1.0,-3.573582887649536,0.9481412172317504,2.625441789627075,0.0867401808500289,0.8584452271461487,0.8584452271461487,0.0,233.85890197753903,239.0,61288.84765625,0.0,4030.29541015625,1.0,278.8977966308594,282.9326171875,295.9753723144531,299.9692077636719,293.1499938964844,293.1499938964844,278.8500061035156,37613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343237280845642,1.0,0.0,0.0,3.6349499225616455,3.634974002838135,8.816377317089064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.35546875,0.0,1528.513427734375,1895.4371337890625,0.0,3720.7080078125,0.9008939266204834,1.0,0.0,3.0,1.0,0.0
17855160,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8178681135177612,0.4121437668800354,0.3746552467346191,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9536046981811525,0.6492024660110474,0.616738498210907,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9499598741531372,0.642959713935852,0.4507725238800049,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8380683660507202,0.4465352594852447,0.4266278445720672,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6867244839668274,0.2406695038080215,1.1053829193115234,284.9062194824219,284.95001220703125,299.90924072265625,292.96173095703125,297.916259765625,297.1955871582031,284.907470703125,1.0,0.6883358955383301,0.3551179468631744,0.3551179468631744,1.0,1.0,-3.572393655776977,0.947049081325531,2.625344753265381,0.0860458314418792,0.8564640879631042,0.8564640879631042,0.0,235.7104034423828,242.0,61065.109375,0.0,4038.511474609375,1.0,278.8578186035156,282.9560241699219,295.9808959960937,299.9263610839844,293.1499938964844,293.1499938964844,279.1499938964844,38522.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360037446022034,1.0,0.0,0.0,3.5600860118865967,3.560109615325928,8.456959221803118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8701171875,0.0,1453.8248291015625,1895.4371337890625,0.0,3736.0458984375,0.8873983025550842,1.0,0.0,3.0,1.0,0.0
17855220,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8153625130653381,0.412155270576477,0.3745215833187103,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9500626921653748,0.648811399936676,0.6162043809890747,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9477459788322448,0.6451199054718018,0.4521363377571106,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.835874617099762,0.4470707178115845,0.427034318447113,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6846103668212891,0.2408571690320968,1.1061174869537354,285.0033264160156,284.95001220703125,299.9079895019531,292.9915771484375,297.9162292480469,297.1972961425781,285.0024719238281,1.0,0.6900081634521484,0.3546693623065948,0.3546693623065948,1.0,1.0,-3.5745954513549805,0.9463123679161072,2.628283262252808,0.0847919061779975,0.94589364528656,0.94589364528656,0.0,238.459701538086,245.0,60498.984375,0.0,4061.035400390625,1.0,279.1417541503906,283.0733947753906,295.96746826171875,299.8062744140625,293.1499938964844,293.1499938964844,278.8500061035156,33357.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275628924369812,1.0,0.0,0.0,3.6788504123687744,3.678874254226685,9.03061959434126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4072265625,0.0,1545.5784912109375,1895.4371337890625,0.0,3658.78271484375,0.909909725189209,1.0,0.0,3.0,1.0,0.0
17855280,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8153625130653381,0.412155270576477,0.3745215833187103,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9500626921653748,0.648811399936676,0.6162043809890747,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9477459788322448,0.6451199054718018,0.4521363377571106,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.835874617099762,0.4470707178115845,0.427034318447113,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6846103668212891,0.2408571690320968,1.1061174869537354,285.0033264160156,284.95001220703125,299.9079895019531,292.9915771484375,297.9162292480469,297.1972961425781,285.0024719238281,1.0,0.6900081634521484,0.3546693623065948,0.3546693623065948,1.0,1.0,-3.5745954513549805,0.9463123679161072,2.628283262252808,0.0847919061779975,0.94589364528656,0.94589364528656,0.0,238.459701538086,245.0,60498.984375,0.0,4061.035400390625,1.0,279.1417541503906,283.0733947753906,295.96746826171875,299.8062744140625,293.1499938964844,293.1499938964844,278.8500061035156,33357.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275628924369812,1.0,0.0,0.0,3.6788504123687744,3.678874254226685,9.03061959434126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4072265625,0.0,1545.5784912109375,1895.4371337890625,0.0,3658.78271484375,0.909909725189209,1.0,0.0,3.0,1.0,0.0
17855340,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8119490146636963,0.4111266732215881,0.3739774525165558,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9454271197319032,0.6473422646522522,0.6152485609054565,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9443712830543518,0.6460102796554565,0.4530737400054931,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832942008972168,0.446853369474411,0.4271737039089203,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6818525791168213,0.2406412214040756,1.1063923835754397,284.9058837890625,284.95001220703125,299.9046630859375,293.0189819335937,297.9091186523437,297.1903076171875,284.9066772460937,1.0,0.6916235089302063,0.3542207479476928,0.3542207479476928,1.0,1.0,-3.5744271278381348,0.9448227882385254,2.6296043395996094,0.083601027727127,0.858242928981781,0.858242928981781,0.0,241.80856323242188,248.0,61243.22265625,0.0,4081.042236328125,1.0,278.8580627441406,282.9557800292969,296.0381164550781,299.996337890625,293.1499938964844,293.1499938964844,279.1499938964844,38439.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351577162742616,1.0,0.0,0.0,3.571439266204834,3.571462869644165,8.510984343956807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.515625,0.0,1465.3692626953125,1895.4371337890625,0.0,3728.324462890625,0.8898693919181824,1.0,0.0,3.0,1.0,0.0
17855400,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8119490146636963,0.4111266732215881,0.3739774525165558,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9454271197319032,0.6473422646522522,0.6152485609054565,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9443712830543518,0.6460102796554565,0.4530737400054931,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832942008972168,0.446853369474411,0.4271737039089203,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6818525791168213,0.2406412214040756,1.1063923835754397,284.9058837890625,284.95001220703125,299.9046630859375,293.0189819335937,297.9091186523437,297.1903076171875,284.9066772460937,1.0,0.6916235089302063,0.3542207479476928,0.3542207479476928,1.0,1.0,-3.5744271278381348,0.9448227882385254,2.6296043395996094,0.083601027727127,0.858242928981781,0.858242928981781,0.0,241.80856323242188,248.0,61243.22265625,0.0,4081.042236328125,1.0,278.8580627441406,282.9557800292969,296.0381164550781,299.996337890625,293.1499938964844,293.1499938964844,279.1499938964844,38439.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351577162742616,1.0,0.0,0.0,3.571439266204834,3.571462869644165,8.510984343956807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.515625,0.0,1465.3692626953125,1895.4371337890625,0.0,3728.324462890625,0.8898693919181824,1.0,0.0,3.0,1.0,0.0
