time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8094226717948914,0.4110991954803467,0.3738075494766235,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9418453574180604,0.6468795537948608,0.6146461367607117,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9421368837356568,0.6480410099029541,0.4543452262878418,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8308100700378418,0.447331041097641,0.4275248646736145,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6798020005226135,0.2408098429441452,1.1070386171340942,285.0030517578125,284.95001220703125,299.89910888671875,293.0436706542969,297.907958984375,297.1919250488281,285.0018310546875,1.0,0.6932430267333984,0.3538114130496979,0.3538114130496979,1.0,1.0,-3.576219081878662,0.9440771341323853,2.632141828536988,0.0824089497327804,0.9475632905960084,0.9475632905960084,0.0,244.5686950683593,251.0,60642.91796875,0.0,4102.59765625,1.0,279.14263916015625,283.0736694335937,296.01953125,299.8699035644531,293.1499938964844,293.1499938964844,278.8500061035156,33336.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926814615726471,1.0,0.0,0.0,3.688559055328369,3.6885828971862793,9.078346465685172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.958984375,0.0,1556.3531494140625,1895.4371337890625,0.0,3651.90966796875,0.9118499159812928,1.0,0.0,3.0,1.0,0.0
17855520,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8094226717948914,0.4110991954803467,0.3738075494766235,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9418453574180604,0.6468795537948608,0.6146461367607117,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9421368837356568,0.6480410099029541,0.4543452262878418,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8308100700378418,0.447331041097641,0.4275248646736145,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6798020005226135,0.2408098429441452,1.1070386171340942,285.0030517578125,284.95001220703125,299.89910888671875,293.0436706542969,297.907958984375,297.1919250488281,285.0018310546875,1.0,0.6932430267333984,0.3538114130496979,0.3538114130496979,1.0,1.0,-3.576219081878662,0.9440771341323853,2.632141828536988,0.0824089497327804,0.9475632905960084,0.9475632905960084,0.0,244.5686950683593,251.0,60642.91796875,0.0,4102.59765625,1.0,279.14263916015625,283.0736694335937,296.01953125,299.8699035644531,293.1499938964844,293.1499938964844,278.8500061035156,33336.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926814615726471,1.0,0.0,0.0,3.688559055328369,3.6885828971862793,9.078346465685172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.958984375,0.0,1556.3531494140625,1895.4371337890625,0.0,3651.90966796875,0.9118499159812928,1.0,0.0,3.0,1.0,0.0
17855580,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8059772849082947,0.4100242853164673,0.373234212398529,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.937224805355072,0.6453338861465454,0.6136308312416077,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9387867450714112,0.6487811207771301,0.455192506313324,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8279805183410645,0.4470494091510772,0.4276133775711059,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6771549582481384,0.2405740618705749,1.1072486639022827,284.9043273925781,284.95001220703125,299.8910522460937,293.0653381347656,297.89971923828125,297.1849670410156,284.9053955078125,1.0,0.6948062777519226,0.3534020781517029,0.3534020781517029,1.0,1.0,-3.5756964683532715,0.9426015615463256,2.633094787597656,0.0812964737415313,0.8587293028831482,0.8587293028831482,0.0,247.91607666015625,254.0,61362.671875,0.0,4121.6728515625,1.0,278.857666015625,282.9555053710937,296.0853881835937,300.053955078125,293.1499938964844,293.1499938964844,279.1499938964844,38557.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345842003822328,1.0,0.0,0.0,3.577749729156494,3.5777735710144043,8.541088618585491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.197265625,0.0,1473.021240234375,1895.4371337890625,0.0,3723.08740234375,0.8912737965583801,1.0,0.0,3.0,1.0,0.0
17855640,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8059772849082947,0.4100242853164673,0.373234212398529,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.937224805355072,0.6453338861465454,0.6136308312416077,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9387867450714112,0.6487811207771301,0.455192506313324,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8279805183410645,0.4470494091510772,0.4276133775711059,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6771549582481384,0.2405740618705749,1.1072486639022827,284.9043273925781,284.95001220703125,299.8910522460937,293.0653381347656,297.89971923828125,297.1849670410156,284.9053955078125,1.0,0.6948062777519226,0.3534020781517029,0.3534020781517029,1.0,1.0,-3.5756964683532715,0.9426015615463256,2.633094787597656,0.0812964737415313,0.8587293028831482,0.8587293028831482,0.0,247.91607666015625,254.0,61362.671875,0.0,4121.6728515625,1.0,278.857666015625,282.9555053710937,296.0853881835937,300.053955078125,293.1499938964844,293.1499938964844,279.1499938964844,38557.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345842003822328,1.0,0.0,0.0,3.577749729156494,3.5777735710144043,8.541088618585491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.197265625,0.0,1473.021240234375,1895.4371337890625,0.0,3723.08740234375,0.8912737965583801,1.0,0.0,3.0,1.0,0.0
17855700,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8043313026428223,0.409924179315567,0.3729571104049682,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9350197911262512,0.6449869871139526,0.6131036877632141,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.937239706516266,0.6496627926826477,0.4556257426738739,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8266403079032898,0.4471933841705322,0.4276237487792969,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6758801341056824,0.2405994534492492,1.1071571111679075,285.0152587890625,284.95001220703125,299.88604736328125,293.074951171875,297.89794921875,297.1850280761719,285.0162048339844,1.0,0.6955233216285706,0.3531973958015442,0.3531973958015442,1.0,1.0,-3.5751452445983887,0.9417806267738342,2.633364677429199,0.0805609747767448,0.9365480542182922,0.9365480542182922,0.0,249.48211669921875,254.0,60555.63671875,0.0,4129.80419921875,1.0,279.1000061035156,283.0833740234375,296.0428466796875,299.8546447753906,293.1499938964844,293.1499938964844,279.1499938964844,34051.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285472631454468,1.0,0.0,0.0,3.627920150756836,3.627943515777588,8.782309350863216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1943359375,0.0,1494.251220703125,1895.4371337890625,0.0,3667.818359375,0.9005106687545776,1.0,0.0,3.0,1.0,0.0
17855760,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.803386390209198,0.4099480509757995,0.373016893863678,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.933627188205719,0.6447900533676147,0.6129496097564697,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9365170001983644,0.6506551504135132,0.4563530087471008,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8258835077285767,0.447461187839508,0.4279006421566009,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.67516028881073,0.2407222688198089,1.1078017950057983,285.0028381347656,284.95001220703125,299.8803405761719,293.0837097167969,297.8970642089844,297.1864318847656,285.0016174316406,1.0,0.6963669061660767,0.3529992401599884,0.3529992401599884,1.0,1.0,-3.577013731002808,0.9417305588722228,2.635283231735229,0.0800654292106628,0.9484509825706482,0.9484509825706482,0.0,250.6902008056641,257.0,60737.98046875,0.0,4142.0947265625,1.0,279.1427917480469,283.0747375488281,296.0601501464844,299.9189147949219,293.1499938964844,293.1499938964844,278.8500061035156,33366.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263896346092224,1.0,0.0,0.0,3.6935551166534415,3.693579196929932,9.10295682388096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.4375,0.0,1562.2252197265625,1895.4371337890625,0.0,3648.0048828125,0.9130367040634156,1.0,0.0,3.0,1.0,0.0
17855820,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7999609708786011,0.4088289439678192,0.3724068403244018,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9290610551834106,0.6431679725646973,0.6118651032447815,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9331741333007812,0.6512123942375183,0.4570824801921844,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8231223225593567,0.447114497423172,0.4279305934906006,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.672612726688385,0.2404677867889404,1.1079351902008057,284.9036560058594,284.95001220703125,299.8667297363281,293.09844970703125,297.8873596191406,297.179443359375,284.9046936035156,1.0,0.6978708505630493,0.3526029586791992,0.3526029586791992,1.0,1.0,-3.576059103012085,0.9401625394821168,2.635896682739258,0.0789392068982124,0.8588888645172119,0.8588888645172119,0.0,254.038330078125,260.0,61434.28125,0.0,4160.0361328125,1.0,278.8576354980469,282.95635986328125,296.1191101074219,300.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38605.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934281289577484,1.0,0.0,0.0,3.581113576889038,3.581137418746948,8.557157116229064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.71875,0.0,1477.001220703125,1895.4371337890625,0.0,3720.3203125,0.8920549750328064,1.0,0.0,3.0,1.0,0.0
17855880,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7999609708786011,0.4088289439678192,0.3724068403244018,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9290610551834106,0.6431679725646973,0.6118651032447815,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9331741333007812,0.6512123942375183,0.4570824801921844,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8231223225593567,0.447114497423172,0.4279305934906006,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.672612726688385,0.2404677867889404,1.1079351902008057,284.9036560058594,284.95001220703125,299.8667297363281,293.09844970703125,297.8873596191406,297.179443359375,284.9046936035156,1.0,0.6978708505630493,0.3526029586791992,0.3526029586791992,1.0,1.0,-3.576059103012085,0.9401625394821168,2.635896682739258,0.0789392068982124,0.8588888645172119,0.8588888645172119,0.0,254.038330078125,260.0,61434.28125,0.0,4160.0361328125,1.0,278.8576354980469,282.95635986328125,296.1191101074219,300.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38605.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934281289577484,1.0,0.0,0.0,3.581113576889038,3.581137418746948,8.557157116229064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.71875,0.0,1477.001220703125,1895.4371337890625,0.0,3720.3203125,0.8920549750328064,1.0,0.0,3.0,1.0,0.0
17855940,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7974288463592529,0.4087040424346924,0.3721547126770019,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9255239367485046,0.6425425410270691,0.6111171245574951,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9308896660804749,0.6528911590576172,0.4581161737442016,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8210634589195251,0.4474601149559021,0.4281621277332306,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6706940531730652,0.2405979335308075,1.1084237098693848,285.0019836425781,284.95001220703125,299.8500061035156,293.1093444824219,297.8829345703125,297.1806030273437,285.00115966796875,1.0,0.6993716359138489,0.35220667719841,0.35220667719841,1.0,1.0,-3.576956987380981,0.9391825795173644,2.6377744674682617,0.0776777416467666,0.9480470418930054,0.9480470418930054,0.0,256.80975341796875,263.0,60779.125,0.0,4179.3505859375,1.0,279.1418762207031,283.0760192871094,296.0875244140625,299.9515686035156,293.1499938964844,293.1499938964844,278.8500061035156,33482.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263193011283876,1.0,0.0,0.0,3.693383455276489,3.6934075355529785,9.10211042537412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.25390625,0.0,1562.9114990234375,1895.4371337890625,0.0,3647.3583984375,0.913324236869812,1.0,0.0,3.0,1.0,0.0
17856000,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7974288463592529,0.4087040424346924,0.3721547126770019,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9255239367485046,0.6425425410270691,0.6111171245574951,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9308896660804749,0.6528911590576172,0.4581161737442016,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8210634589195251,0.4474601149559021,0.4281621277332306,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6706940531730652,0.2405979335308075,1.1084237098693848,285.0019836425781,284.95001220703125,299.8500061035156,293.1093444824219,297.8829345703125,297.1806030273437,285.00115966796875,1.0,0.6993716359138489,0.35220667719841,0.35220667719841,1.0,1.0,-3.576956987380981,0.9391825795173644,2.6377744674682617,0.0776777416467666,0.9480470418930054,0.9480470418930054,0.0,256.80975341796875,263.0,60779.125,0.0,4179.3505859375,1.0,279.1418762207031,283.0760192871094,296.0875244140625,299.9515686035156,293.1499938964844,293.1499938964844,278.8500061035156,33482.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263193011283876,1.0,0.0,0.0,3.693383455276489,3.6934075355529785,9.10211042537412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.25390625,0.0,1562.9114990234375,1895.4371337890625,0.0,3647.3583984375,0.913324236869812,1.0,0.0,3.0,1.0,0.0
17856060,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7940641641616821,0.4075380265712738,0.3714964091777801,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9210529327392578,0.6408423185348511,0.6099519729614258,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.927532434463501,0.6532431840896606,0.458700031042099,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8183273077011108,0.447045236825943,0.4281244277954101,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6682298183441162,0.2403248399496078,1.1084675788879397,284.9032287597656,284.95001220703125,299.8315124511719,293.1181640625,297.8719177246094,297.1736145019531,284.904296875,1.0,0.700810968875885,0.3518161177635193,0.3518161177635193,1.0,1.0,-3.5754826068878174,0.9374716281890868,2.6380109786987305,0.0765087455511093,0.8583325743675232,0.8583325743675232,0.0,260.1678161621094,266.0,61450.79296875,0.0,4195.96923828125,1.0,278.8576354980469,282.9580383300781,296.138671875,300.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,38653.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341529607772828,1.0,0.0,0.0,3.580594778060913,3.580618381500244,8.554677037864167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7294921875,0.0,1476.789794921875,1895.4371337890625,0.0,3719.14794921875,0.8919854164123535,1.0,0.0,3.0,1.0,0.0
17856120,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7940641641616821,0.4075380265712738,0.3714964091777801,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9210529327392578,0.6408423185348511,0.6099519729614258,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.927532434463501,0.6532431840896606,0.458700031042099,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8183273077011108,0.447045236825943,0.4281244277954101,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6682298183441162,0.2403248399496078,1.1084675788879397,284.9032287597656,284.95001220703125,299.8315124511719,293.1181640625,297.8719177246094,297.1736145019531,284.904296875,1.0,0.700810968875885,0.3518161177635193,0.3518161177635193,1.0,1.0,-3.5754826068878174,0.9374716281890868,2.6380109786987305,0.0765087455511093,0.8583325743675232,0.8583325743675232,0.0,260.1678161621094,266.0,61450.79296875,0.0,4195.96923828125,1.0,278.8576354980469,282.9580383300781,296.138671875,300.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,38653.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341529607772828,1.0,0.0,0.0,3.580594778060913,3.580618381500244,8.554677037864167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7294921875,0.0,1476.789794921875,1895.4371337890625,0.0,3719.14794921875,0.8919854164123535,1.0,0.0,3.0,1.0,0.0
17856180,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7915845513343811,0.4073645174503326,0.3712028861045837,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9176235198974608,0.6401379704475403,0.6091325283050537,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.925233781337738,0.6547258496284485,0.4595970809459686,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8162789940834045,0.4473232626914978,0.4282942116260528,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6663808822631836,0.2404382079839706,1.1088858842849731,285.0014343261719,284.95001220703125,299.8127136230469,293.1268310546875,297.8668212890625,297.1745910644531,285.0006103515625,1.0,0.7022491693496704,0.3514255583286285,0.3514255583286285,1.0,1.0,-3.5759212970733643,0.9363669753074646,2.639554262161255,0.0752195715904235,0.9470571875572203,0.9470571875572203,0.0,262.9385070800781,269.0,60781.3671875,0.0,4214.06982421875,1.0,279.1418762207031,283.0777587890625,296.1040344238281,299.9691467285156,293.1499938964844,293.1499938964844,278.8500061035156,33513.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259914755821228,1.0,0.0,0.0,3.691844701766968,3.691868782043457,9.09452751329809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.28515625,0.0,1561.404296875,1895.4371337890625,0.0,3644.34521484375,0.9129995107650756,1.0,0.0,3.0,1.0,0.0
17856240,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7915845513343811,0.4073645174503326,0.3712028861045837,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9176235198974608,0.6401379704475403,0.6091325283050537,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.925233781337738,0.6547258496284485,0.4595970809459686,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8162789940834045,0.4473232626914978,0.4282942116260528,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6663808822631836,0.2404382079839706,1.1088858842849731,285.0014343261719,284.95001220703125,299.8127136230469,293.1268310546875,297.8668212890625,297.1745910644531,285.0006103515625,1.0,0.7022491693496704,0.3514255583286285,0.3514255583286285,1.0,1.0,-3.5759212970733643,0.9363669753074646,2.639554262161255,0.0752195715904235,0.9470571875572203,0.9470571875572203,0.0,262.9385070800781,269.0,60781.3671875,0.0,4214.06982421875,1.0,279.1418762207031,283.0777587890625,296.1040344238281,299.9691467285156,293.1499938964844,293.1499938964844,278.8500061035156,33513.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259914755821228,1.0,0.0,0.0,3.691844701766968,3.691868782043457,9.09452751329809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.28515625,0.0,1561.404296875,1895.4371337890625,0.0,3644.34521484375,0.9129995107650756,1.0,0.0,3.0,1.0,0.0
17856300,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.790286660194397,0.4068276286125183,0.3710396885871887,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.915863275527954,0.6393364071846008,0.6087234616279602,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.923986554145813,0.6548865437507629,0.4600005149841308,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8152127265930176,0.4471534490585327,0.4283949136734009,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6654568314552307,0.2403460592031479,1.1092760562896729,284.8770751953125,284.95001220703125,299.8031921386719,293.1311340332031,297.8618469238281,297.1718444824219,284.8755187988281,1.0,0.7030125260353088,0.3512302935123443,0.3512302935123443,1.0,1.0,-3.5763163566589355,0.935862123966217,2.640454292297364,0.0747365429997444,0.860596776008606,0.860596776008606,0.0,264.4228515625,269.0,61719.88671875,0.0,4224.1787109375,1.0,278.8967590332031,282.93621826171875,296.1615295410156,300.19354248046875,293.1499938964844,293.1499938964844,278.8500061035156,37733.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318951368331908,1.0,0.0,0.0,3.6564395427703857,3.656463861465454,8.920928280531371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.2626953125,0.0,1553.335693359375,1895.4371337890625,0.0,3698.5,0.905829131603241,1.0,0.0,3.0,1.0,0.0
17856360,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7883080840110779,0.406154453754425,0.3705067634582519,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9133555293083192,0.6383668184280396,0.6079012155532837,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9219192266464232,0.6548846364021301,0.4600501358509063,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8135595917701721,0.4468421339988708,0.4281956553459167,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6640182137489319,0.2401502132415771,1.1088664531707764,284.9037170410156,284.95001220703125,299.79364013671875,293.1354064941406,297.8558349609375,297.16778564453125,284.9049987792969,1.0,0.7036274671554565,0.3510518968105316,0.3510518968105316,1.0,1.0,-3.574015140533448,0.934573769569397,2.63944149017334,0.0740638300776481,0.8578811883926392,0.8578811883926392,0.0,266.2901916503906,272.0,61435.80859375,0.0,4229.484375,1.0,278.8575744628906,282.9612121582031,296.1551513671875,300.13360595703125,293.1499938964844,293.1499938964844,279.1499938964844,38720.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336176514625548,1.0,0.0,0.0,3.576770067214966,3.576793909072876,8.536412110515812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7275390625,0.0,1473.1561279296875,1895.4371337890625,0.0,3714.255615234375,0.8912813663482666,1.0,0.0,3.0,1.0,0.0
17856420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7858806848526001,0.4059319794178009,0.3701701462268829,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.910099983215332,0.6375880241394043,0.6070131063461304,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9196282029151917,0.6561833620071411,0.4608169496059418,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8114974498748779,0.447052538394928,0.4283027946949005,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.662238359451294,0.2402488887310028,1.109222650527954,285.0010681152344,284.95001220703125,299.7742919921875,293.143798828125,297.8506164550781,297.16864013671875,285.000244140625,1.0,0.7050063014030457,0.3506951630115509,0.3506951630115509,1.0,1.0,-3.574012279510498,0.93343985080719,2.6405725479125977,0.0728432089090347,0.9460275769233704,0.9460275769233704,0.0,269.06060791015625,275.0,60770.50390625,0.0,4246.4072265625,1.0,279.141845703125,283.0799560546875,296.1206359863281,299.9853820800781,293.1499938964844,293.1499938964844,278.8500061035156,33523.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253851175308228,1.0,0.0,0.0,3.689080238342285,3.6891043186187744,9.080912946046736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.607421875,0.0,1558.3570556640625,1895.4371337890625,0.0,3638.77001953125,0.9123833775520324,1.0,0.0,3.0,1.0,0.0
17856480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7858806848526001,0.4059319794178009,0.3701701462268829,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.910099983215332,0.6375880241394043,0.6070131063461304,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9196282029151917,0.6561833620071411,0.4608169496059418,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8114974498748779,0.447052538394928,0.4283027946949005,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.662238359451294,0.2402488887310028,1.109222650527954,285.0010681152344,284.95001220703125,299.7742919921875,293.143798828125,297.8506164550781,297.16864013671875,285.000244140625,1.0,0.7050063014030457,0.3506951630115509,0.3506951630115509,1.0,1.0,-3.574012279510498,0.93343985080719,2.6405725479125977,0.0728432089090347,0.9460275769233704,0.9460275769233704,0.0,269.06060791015625,275.0,60770.50390625,0.0,4246.4072265625,1.0,279.141845703125,283.0799560546875,296.1206359863281,299.9853820800781,293.1499938964844,293.1499938964844,278.8500061035156,33523.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253851175308228,1.0,0.0,0.0,3.689080238342285,3.6891043186187744,9.080912946046736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.607421875,0.0,1558.3570556640625,1895.4371337890625,0.0,3638.77001953125,0.9123833775520324,1.0,0.0,3.0,1.0,0.0
17856540,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7826851606369019,0.4046758115291595,0.369431734085083,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9061154127120972,0.635748028755188,0.6057150363922119,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9163793325424194,0.6561592221260071,0.4611440896987915,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8087546825408936,0.4465037584304809,0.4281402826309204,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6599692702293396,0.2399464398622512,1.1091395616531372,284.9039611816406,284.95001220703125,299.7547302246094,293.15203857421875,297.8397521972656,297.1621398925781,284.9051208496094,1.0,0.7063261866569519,0.3503384292125702,0.3503384292125702,1.0,1.0,-3.571669578552246,0.9315699338912964,2.64009976387024,0.0717079862952232,0.857202410697937,0.857202410697937,0.0,272.4108581542969,278.0,61419.875,0.0,4260.6259765625,1.0,278.8574523925781,282.9639892578125,296.1715393066406,300.1490478515625,293.1499938964844,293.1499938964844,279.1499938964844,38706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329805374145508,1.0,0.0,0.0,3.573481798171997,3.5735056400299072,8.520723326910229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.01953125,0.0,1469.5179443359375,1895.4371337890625,0.0,3708.43017578125,0.8905465602874756,1.0,0.0,3.0,1.0,0.0
17856600,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7826851606369019,0.4046758115291595,0.369431734085083,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9061154127120972,0.635748028755188,0.6057150363922119,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9163793325424194,0.6561592221260071,0.4611440896987915,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8087546825408936,0.4465037584304809,0.4281402826309204,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6599692702293396,0.2399464398622512,1.1091395616531372,284.9039611816406,284.95001220703125,299.7547302246094,293.15203857421875,297.8397521972656,297.1621398925781,284.9051208496094,1.0,0.7063261866569519,0.3503384292125702,0.3503384292125702,1.0,1.0,-3.571669578552246,0.9315699338912964,2.64009976387024,0.0717079862952232,0.857202410697937,0.857202410697937,0.0,272.4108581542969,278.0,61419.875,0.0,4260.6259765625,1.0,278.8574523925781,282.9639892578125,296.1715393066406,300.1490478515625,293.1499938964844,293.1499938964844,279.1499938964844,38706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329805374145508,1.0,0.0,0.0,3.573481798171997,3.5735056400299072,8.520723326910229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.01953125,0.0,1469.5179443359375,1895.4371337890625,0.0,3708.43017578125,0.8905465602874756,1.0,0.0,3.0,1.0,0.0
17856660,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.780315637588501,0.4044045805931091,0.3690541386604309,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9031161665916444,0.63489830493927,0.6047636270523071,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9141280651092528,0.6572842597961426,0.4617899656295776,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.80665522813797,0.4466464221477508,0.4281858801841736,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6582596898078918,0.2400310933589935,1.1094390153884888,285.0007019042969,284.95001220703125,299.73492431640625,293.1600952148437,297.8345031738281,297.1629943847656,284.9998779296875,1.0,0.7076482772827148,0.3500261604785919,0.3500261604785919,1.0,1.0,-3.571253538131714,0.9304455518722534,2.64080810546875,0.0705899447202682,0.944834053516388,0.944834053516388,0.0,275.1778564453125,281.0,60749.3984375,0.0,4276.41552734375,1.0,279.1418151855469,283.0824279785156,296.1368408203125,300.00054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33529.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924729824066162,1.0,0.0,0.0,3.685464382171631,3.68548846244812,9.063120387509116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.4765625,0.0,1554.321044921875,1895.4371337890625,0.0,3632.7421875,0.9115709066390992,1.0,0.0,3.0,1.0,0.0
17856720,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.780315637588501,0.4044045805931091,0.3690541386604309,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9031161665916444,0.63489830493927,0.6047636270523071,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9141280651092528,0.6572842597961426,0.4617899656295776,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.80665522813797,0.4466464221477508,0.4281858801841736,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6582596898078918,0.2400310933589935,1.1094390153884888,285.0007019042969,284.95001220703125,299.73492431640625,293.1600952148437,297.8345031738281,297.1629943847656,284.9998779296875,1.0,0.7076482772827148,0.3500261604785919,0.3500261604785919,1.0,1.0,-3.571253538131714,0.9304455518722534,2.64080810546875,0.0705899447202682,0.944834053516388,0.944834053516388,0.0,275.1778564453125,281.0,60749.3984375,0.0,4276.41552734375,1.0,279.1418151855469,283.0824279785156,296.1368408203125,300.00054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33529.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924729824066162,1.0,0.0,0.0,3.685464382171631,3.68548846244812,9.063120387509116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.4765625,0.0,1554.321044921875,1895.4371337890625,0.0,3632.7421875,0.9115709066390992,1.0,0.0,3.0,1.0,0.0
17856780,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7771993279457092,0.4031053781509399,0.3682718575000763,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8994324207305908,0.6329955458641052,0.6033999919891357,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.910978376865387,0.6570894718170166,0.4619961380958557,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8038619160652161,0.4460321366786957,0.4279581308364868,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6560786962509155,0.2397156506776809,1.1092902421951294,284.90447998046875,284.95001220703125,299.7149353027344,293.1679077148437,297.823974609375,297.15692138671875,284.9052429199219,1.0,0.7089113593101501,0.3497138619422912,0.3497138619422912,1.0,1.0,-3.5684759616851807,0.9285842776298524,2.639891624450684,0.0695593580603599,0.856502115726471,0.856502115726471,0.0,278.5276184082031,284.0,61400.83984375,0.0,4289.43798828125,1.0,278.8580627441406,282.9670715332031,296.1868896484375,300.1632385253906,293.1499938964844,293.1499938964844,279.1499938964844,38610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322730302810668,1.0,0.0,0.0,3.570746898651123,3.570770740509033,8.507686288794503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.513671875,0.0,1465.8779296875,1895.4371337890625,0.0,3701.958251953125,0.8898539543151855,1.0,0.0,3.0,1.0,0.0
17856840,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7771993279457092,0.4031053781509399,0.3682718575000763,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8994324207305908,0.6329955458641052,0.6033999919891357,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.910978376865387,0.6570894718170166,0.4619961380958557,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8038619160652161,0.4460321366786957,0.4279581308364868,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6560786962509155,0.2397156506776809,1.1092902421951294,284.90447998046875,284.95001220703125,299.7149353027344,293.1679077148437,297.823974609375,297.15692138671875,284.9052429199219,1.0,0.7089113593101501,0.3497138619422912,0.3497138619422912,1.0,1.0,-3.5684759616851807,0.9285842776298524,2.639891624450684,0.0695593580603599,0.856502115726471,0.856502115726471,0.0,278.5276184082031,284.0,61400.83984375,0.0,4289.43798828125,1.0,278.8580627441406,282.9670715332031,296.1868896484375,300.1632385253906,293.1499938964844,293.1499938964844,279.1499938964844,38610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322730302810668,1.0,0.0,0.0,3.570746898651123,3.570770740509033,8.507686288794503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.513671875,0.0,1465.8779296875,1895.4371337890625,0.0,3701.958251953125,0.8898539543151855,1.0,0.0,3.0,1.0,0.0
17856900,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.775749146938324,0.4028861820697784,0.3678982853889465,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.897695004940033,0.632466197013855,0.6027132868766785,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.90954852104187,0.6575074195861816,0.4621095955371856,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8025391101837158,0.446011334657669,0.427819550037384,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6550360321998596,0.2397040277719497,1.1090483665466309,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.82080078125,297.1567077636719,285.0147399902344,1.0,0.7094834446907043,0.3495577275753021,0.3495577275753021,1.0,1.0,-3.5668716430664062,0.9275941252708436,2.639277458190918,0.0688785389065742,0.9329904317855836,0.9329904317855836,0.0,280.083251953125,284.0,60568.21484375,0.0,4294.65380859375,1.0,279.099853515625,283.0939636230469,296.1391296386719,299.9566955566406,293.1499938964844,293.1499938964844,279.1499938964844,34131.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262146949768066,1.0,0.0,0.0,3.6190712451934814,3.6190946102142334,8.739519330447365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.583984375,0.0,1485.171142578125,1895.4371337890625,0.0,3646.39697265625,0.8986091613769531,1.0,0.0,3.0,1.0,0.0
17856960,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7748852968215942,0.4027867317199707,0.3678520619869232,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8965532779693604,0.6320794224739075,0.6023870706558228,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9087924957275392,0.6580504179000854,0.462524950504303,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8017489910125732,0.446108728647232,0.4279419779777527,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6544350385665894,0.2397875934839248,1.1095353364944458,285.0003662109375,284.95001220703125,299.6947631835937,293.175537109375,297.81866455078125,297.15777587890625,284.9991149902344,1.0,0.7101796865463257,0.3494099080562591,0.3494099080562591,1.0,1.0,-3.5676543712615967,0.9273645281791688,2.640289783477783,0.0684372037649154,0.9434679746627808,0.9434679746627808,0.0,281.2935485839844,287.0,60722.7265625,0.0,4304.12060546875,1.0,279.1427001953125,283.0848083496094,296.1514892578125,300.0140686035156,293.1499938964844,293.1499938964844,278.8500061035156,33464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240100979804992,1.0,0.0,0.0,3.68308424949646,3.68310809135437,9.05141803286824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.3095703125,0.0,1551.1431884765625,1895.4371337890625,0.0,3626.118896484375,0.9107376337051392,1.0,0.0,3.0,1.0,0.0
17857020,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7718765139579773,0.401446133852005,0.3670425415039062,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8929725289344788,0.6301191449165344,0.6009784936904907,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9058157801628112,0.6576976180076599,0.462632954120636,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7990155816078186,0.445432186126709,0.4276626110076904,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6523584723472595,0.2394618242979049,1.1093568801879885,284.90447998046875,284.95001220703125,299.6744384765625,293.1828918457031,297.8084716796875,297.1522216796875,284.9056091308594,1.0,0.7113944888114929,0.3491142392158508,0.3491142392158508,1.0,1.0,-3.564574241638184,0.9254640340805054,2.6391100883483887,0.0674394369125366,0.8554025888442993,0.8554025888442993,0.0,284.6265563964844,290.0,61355.96875,0.0,4316.19482421875,1.0,278.8575439453125,282.9705505371094,296.2023010253906,300.17645263671875,293.1499938964844,293.1499938964844,279.1499938964844,38716.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316200613975524,1.0,0.0,0.0,3.5641589164733887,3.56418251991272,8.476321227135486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9072265625,0.0,1459.5972900390625,1895.4371337890625,0.0,3695.981689453125,0.8884947299957275,1.0,0.0,3.0,1.0,0.0
17857080,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7718765139579773,0.401446133852005,0.3670425415039062,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8929725289344788,0.6301191449165344,0.6009784936904907,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9058157801628112,0.6576976180076599,0.462632954120636,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7990155816078186,0.445432186126709,0.4276626110076904,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6523584723472595,0.2394618242979049,1.1093568801879885,284.90447998046875,284.95001220703125,299.6744384765625,293.1828918457031,297.8084716796875,297.1522216796875,284.9056091308594,1.0,0.7113944888114929,0.3491142392158508,0.3491142392158508,1.0,1.0,-3.564574241638184,0.9254640340805054,2.6391100883483887,0.0674394369125366,0.8554025888442993,0.8554025888442993,0.0,284.6265563964844,290.0,61355.96875,0.0,4316.19482421875,1.0,278.8575439453125,282.9705505371094,296.2023010253906,300.17645263671875,293.1499938964844,293.1499938964844,279.1499938964844,38716.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316200613975524,1.0,0.0,0.0,3.5641589164733887,3.56418251991272,8.476321227135486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9072265625,0.0,1459.5972900390625,1895.4371337890625,0.0,3695.981689453125,0.8884947299957275,1.0,0.0,3.0,1.0,0.0
17857140,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7696263194084167,0.4010815918445587,0.3665862381458282,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8901557922363281,0.6291412115097046,0.5999129414558411,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.903742015361786,0.6585144996643066,0.4630611836910248,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7969345450401306,0.4454454183578491,0.4275904297828674,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6507838368415833,0.2395226657390594,1.109562635421753,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.8031616210937,297.15313720703125,284.9990539550781,1.0,0.7126151323318481,0.3488185405731201,0.3488185405731201,1.0,1.0,-3.563409805297852,0.9241673350334167,2.63924241065979,0.0663201212882995,0.9419967532157898,0.9419967532157898,0.0,287.3876647949219,293.0,60685.265625,0.0,4329.908203125,1.0,279.1417541503906,283.0878601074219,296.1668395996094,300.0273132324219,293.1499938964844,293.1499938964844,278.8500061035156,33537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233909845352172,1.0,0.0,0.0,3.67641830444336,3.6764421463012695,9.01868304481468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.71484375,0.0,1544.20361328125,1895.4371337890625,0.0,3620.4189453125,0.9095371961593628,1.0,0.0,3.0,1.0,0.0
17857200,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7696263194084167,0.4010815918445587,0.3665862381458282,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8901557922363281,0.6291412115097046,0.5999129414558411,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.903742015361786,0.6585144996643066,0.4630611836910248,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7969345450401306,0.4454454183578491,0.4275904297828674,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6507838368415833,0.2395226657390594,1.109562635421753,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.8031616210937,297.15313720703125,284.9990539550781,1.0,0.7126151323318481,0.3488185405731201,0.3488185405731201,1.0,1.0,-3.563409805297852,0.9241673350334167,2.63924241065979,0.0663201212882995,0.9419967532157898,0.9419967532157898,0.0,287.3876647949219,293.0,60685.265625,0.0,4329.908203125,1.0,279.1417541503906,283.0878601074219,296.1668395996094,300.0273132324219,293.1499938964844,293.1499938964844,278.8500061035156,33537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233909845352172,1.0,0.0,0.0,3.67641830444336,3.6764421463012695,9.01868304481468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.71484375,0.0,1544.20361328125,1895.4371337890625,0.0,3620.4189453125,0.9095371961593628,1.0,0.0,3.0,1.0,0.0
17857260,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7681720852851868,0.4003044664859772,0.3662500083446502,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8883720636367798,0.6280059814453125,0.5992357134819031,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9023812413215636,0.658266544342041,0.4632259607315063,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7956017255783081,0.4450543522834778,0.4275241494178772,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6498079299926758,0.2393602132797241,1.1097863912582395,284.8769836425781,284.95001220703125,299.6419982910156,293.19403076171875,297.7977294921875,297.15057373046875,284.8788757324219,1.0,0.7133623361587524,0.3486513495445251,0.3486513495445251,1.0,1.0,-3.562586784362793,0.9233745336532592,2.639212131500244,0.0658538788557052,0.85190349817276,0.85190349817276,0.0,289.1732482910156,293.0,61493.921875,0.0,4338.56640625,1.0,278.8852844238281,282.9504089355469,296.22564697265625,300.2403869628906,293.1499938964844,293.1499938964844,278.8500061035156,38797.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299468994140624,1.0,0.0,0.0,3.614060163497925,3.614084243774414,8.715334729458846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.634765625,0.0,1514.27880859375,1895.4371337890625,0.0,3680.654541015625,0.8976017832756042,1.0,0.0,3.0,1.0,0.0
