time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7666987180709839,0.399703174829483,0.3657356202602386,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8866541981697083,0.6271287798881531,0.5984469056129456,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9009312391281128,0.658006489276886,0.4630661308765411,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7942436933517456,0.4447094202041626,0.4272499680519104,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6487892270088196,0.2391901761293411,1.1093342304229736,284.9048767089844,284.95001220703125,299.6334228515625,293.19683837890625,297.7933959960937,297.1482238769531,284.9061584472656,1.0,0.7137818932533264,0.3485318422317505,0.3485318422317505,1.0,1.0,-3.559952974319458,0.9221801161766052,2.637772798538208,0.0653183832764625,0.8544275760650635,0.8544275760650635,0.0,290.7201538085937,296.0,61308.890625,0.0,4340.93115234375,1.0,278.85760498046875,282.9744567871094,296.2163391113281,300.18817138671875,293.1499938964844,293.1499938964844,279.1499938964844,38762.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309520721435548,1.0,0.0,0.0,3.558018922805786,3.558042526245117,8.447142363365856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.44921875,0.0,1453.3677978515625,1895.4371337890625,0.0,3689.86474609375,0.887218713760376,1.0,0.0,3.0,1.0,0.0
17857380,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7645115256309509,0.3992972075939178,0.3652433156967163,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8839020133018494,0.6260960102081299,0.5973314642906189,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8988946676254272,0.6586381793022156,0.4633634686470032,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.792195200920105,0.4446640312671661,0.4271234273910522,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6472876071929932,0.2392520308494568,1.1095454692840576,284.9992980957031,284.95001220703125,299.6127624511719,293.2033996582031,297.7882080078125,297.1493225097656,284.9984130859375,1.0,0.7149590253829956,0.3482451140880584,0.3482451140880584,1.0,1.0,-3.558468818664551,0.9208144545555116,2.6376543045043945,0.0642028823494911,0.9402866959571838,0.9402866959571838,0.0,293.4774780273437,299.0,60644.00390625,0.0,4353.7373046875,1.0,279.1417236328125,283.0906066894531,296.1803283691406,300.0387268066406,293.1499938964844,293.1499938964844,278.8500061035156,33549.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227400422096252,1.0,0.0,0.0,3.671497821807861,3.671521663665772,8.994558697850152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.62890625,0.0,1538.77734375,1895.4371337890625,0.0,3614.423583984375,0.9083747863769532,1.0,0.0,3.0,1.0,0.0
17857440,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7645115256309509,0.3992972075939178,0.3652433156967163,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8839020133018494,0.6260960102081299,0.5973314642906189,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8988946676254272,0.6586381793022156,0.4633634686470032,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.792195200920105,0.4446640312671661,0.4271234273910522,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6472876071929932,0.2392520308494568,1.1095454692840576,284.9992980957031,284.95001220703125,299.6127624511719,293.2033996582031,297.7882080078125,297.1493225097656,284.9984130859375,1.0,0.7149590253829956,0.3482451140880584,0.3482451140880584,1.0,1.0,-3.558468818664551,0.9208144545555116,2.6376543045043945,0.0642028823494911,0.9402866959571838,0.9402866959571838,0.0,293.4774780273437,299.0,60644.00390625,0.0,4353.7373046875,1.0,279.1417236328125,283.0906066894531,296.1803283691406,300.0387268066406,293.1499938964844,293.1499938964844,278.8500061035156,33549.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227400422096252,1.0,0.0,0.0,3.671497821807861,3.671521663665772,8.994558697850152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.62890625,0.0,1538.77734375,1895.4371337890625,0.0,3614.423583984375,0.9083747863769532,1.0,0.0,3.0,1.0,0.0
17857500,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7633703351020813,0.3986508250236511,0.3649795651435852,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8824806213378906,0.6251387596130371,0.5967714190483093,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8978109359741211,0.6583865880966187,0.4634871780872345,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7911362051963806,0.4443315863609314,0.4270719289779663,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6465388536453247,0.2391328662633896,1.1098206043243408,284.876708984375,284.95001220703125,299.6024169921875,293.20654296875,297.78399658203125,297.14776611328125,284.87567138671875,1.0,0.7155925035476685,0.3481017649173736,0.3481017649173736,1.0,1.0,-3.557902574539185,0.9201793074607848,2.637723445892334,0.063806727528572,0.8543595671653748,0.8543595671653748,0.0,294.95751953125,299.0,61535.8828125,0.0,4361.2099609375,1.0,278.89776611328125,282.95196533203125,296.236572265625,300.2590637207031,293.1499938964844,293.1499938964844,278.8500061035156,37960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286170601844788,1.0,0.0,0.0,3.631534337997437,3.631558656692505,8.799816555438156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6142578125,0.0,1527.3150634765625,1895.4371337890625,0.0,3668.458740234375,0.9003350734710693,1.0,0.0,3.0,1.0,0.0
17857560,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7616752982139587,0.3978854715824127,0.3643592000007629,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8804937601089478,0.6240395307540894,0.5958185195922852,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8961067795753479,0.6579659581184387,0.4632495939731598,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7895584106445312,0.443874329328537,0.4267295002937317,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6453848481178284,0.2389209568500518,1.1093205213546753,284.9048156738281,284.95001220703125,299.592041015625,293.2096252441406,297.7789001464844,297.1450500488281,284.9059753417969,1.0,0.7160844802856445,0.3479756116867065,0.3479756116867065,1.0,1.0,-3.5547118186950684,0.9187887907028198,2.635923147201538,0.0632290467619896,0.8530296087265015,0.8530296087265015,0.0,296.80328369140625,302.0,61259.20703125,0.0,4363.87158203125,1.0,278.8578491210937,282.97772216796875,296.2289123535156,300.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,38748.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302743077278136,1.0,0.0,0.0,3.552614212036133,3.552637815475464,8.421499160249368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.8974609375,0.0,1447.513671875,1895.4371337890625,0.0,3683.655029296875,0.885941207408905,1.0,0.0,3.0,1.0,0.0
17857620,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7595545649528503,0.3974392712116241,0.3638350069522857,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8778143525123596,0.6229575872421265,0.5946627259254456,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8940861821174622,0.6584767699241638,0.4634591937065124,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7875481843948364,0.4437741637229919,0.4265542328357696,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6439497470855713,0.2389769405126571,1.1095198392868042,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7740478515625,297.1465148925781,284.9978332519531,1.0,0.7172243595123291,0.3477233350276947,0.3477233350276947,1.0,1.0,-3.552962303161621,0.917452037334442,2.635510206222534,0.0622047670185565,0.938356637954712,0.938356637954712,0.0,299.5556945800781,305.0,60586.78125,0.0,4375.904296875,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.0477600097656,293.1499938964844,293.1499938964844,278.8500061035156,33558.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220712184906006,1.0,0.0,0.0,3.665369272232056,3.6653928756713854,8.964555036072852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.791015625,0.0,1531.9932861328125,1895.4371337890625,0.0,3608.2607421875,0.9070008993148804,1.0,0.0,3.0,1.0,0.0
17857680,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7595545649528503,0.3974392712116241,0.3638350069522857,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8778143525123596,0.6229575872421265,0.5946627259254456,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8940861821174622,0.6584767699241638,0.4634591937065124,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7875481843948364,0.4437741637229919,0.4265542328357696,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6439497470855713,0.2389769405126571,1.1095198392868042,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7740478515625,297.1465148925781,284.9978332519531,1.0,0.7172243595123291,0.3477233350276947,0.3477233350276947,1.0,1.0,-3.552962303161621,0.917452037334442,2.635510206222534,0.0622047670185565,0.938356637954712,0.938356637954712,0.0,299.5556945800781,305.0,60586.78125,0.0,4375.904296875,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.0477600097656,293.1499938964844,293.1499938964844,278.8500061035156,33558.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220712184906006,1.0,0.0,0.0,3.665369272232056,3.6653928756713854,8.964555036072852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.791015625,0.0,1531.9932861328125,1895.4371337890625,0.0,3608.2607421875,0.9070008993148804,1.0,0.0,3.0,1.0,0.0
17857740,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7568020820617676,0.3959967195987701,0.3629159927368164,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8744972944259644,0.6208683848381042,0.5931072235107422,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8913409113883972,0.6577170491218567,0.4632739424705505,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7849629521369934,0.4429376423358917,0.4261102080345154,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6421201229095459,0.2386371493339538,1.1092512607574463,284.9054870605469,284.95001220703125,299.55047607421875,293.2210998535156,297.7650146484375,297.1425170898437,284.9061279296875,1.0,0.7183127999305725,0.3474710285663605,0.3474710285663605,1.0,1.0,-3.54891324043274,0.9153966307640076,2.633516788482666,0.0612650625407695,0.8518114686012268,0.8518114686012268,0.0,302.8806457519531,308.0,61196.8515625,0.0,4385.20458984375,1.0,278.8582458496094,282.9813232421875,296.2397766113281,300.2049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38634.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295528531074524,1.0,0.0,0.0,3.5469000339508057,3.5469233989715576,8.394429187319474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9609375,0.0,1440.614990234375,1895.4371337890625,0.0,3677.041748046875,0.884604275226593,1.0,0.0,3.0,1.0,0.0
17857800,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7568020820617676,0.3959967195987701,0.3629159927368164,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8744972944259644,0.6208683848381042,0.5931072235107422,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8913409113883972,0.6577170491218567,0.4632739424705505,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7849629521369934,0.4429376423358917,0.4261102080345154,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6421201229095459,0.2386371493339538,1.1092512607574463,284.9054870605469,284.95001220703125,299.55047607421875,293.2210998535156,297.7650146484375,297.1425170898437,284.9061279296875,1.0,0.7183127999305725,0.3474710285663605,0.3474710285663605,1.0,1.0,-3.54891324043274,0.9153966307640076,2.633516788482666,0.0612650625407695,0.8518114686012268,0.8518114686012268,0.0,302.8806457519531,308.0,61196.8515625,0.0,4385.20458984375,1.0,278.8582458496094,282.9813232421875,296.2397766113281,300.2049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38634.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295528531074524,1.0,0.0,0.0,3.5469000339508057,3.5469233989715576,8.394429187319474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9609375,0.0,1440.614990234375,1895.4371337890625,0.0,3677.041748046875,0.884604275226593,1.0,0.0,3.0,1.0,0.0
17857860,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7547550201416016,0.3955158591270447,0.3623674809932709,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8719041347503662,0.6197513937950134,0.5919269919395447,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8893680572509766,0.6581529974937439,0.4634364247322082,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7830027937889099,0.4427933096885681,0.4258975982666015,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6407462954521179,0.2386831939220428,1.1094167232513428,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7603454589844,297.1441650390625,284.9973449707031,1.0,0.7194210886955261,0.3472618758678436,0.3472618758678436,1.0,1.0,-3.5469629764556885,0.9141318202018738,2.63283109664917,0.0603602789342403,0.9361117482185364,0.9361117482185364,0.0,305.6230773925781,311.0,60507.65625,0.0,4396.60302734375,1.0,279.1416320800781,283.0964050292969,296.2030639648437,300.05377197265625,293.1499938964844,293.1499938964844,278.8500061035156,33562.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213418960571288,1.0,0.0,0.0,3.657596111297608,3.6576199531555176,8.926573968892626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.37890625,0.0,1523.36181640625,1895.4371337890625,0.0,3601.536865234375,0.9053098559379578,1.0,0.0,3.0,1.0,0.0
17857920,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7547550201416016,0.3955158591270447,0.3623674809932709,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8719041347503662,0.6197513937950134,0.5919269919395447,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8893680572509766,0.6581529974937439,0.4634364247322082,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7830027937889099,0.4427933096885681,0.4258975982666015,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6407462954521179,0.2386831939220428,1.1094167232513428,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7603454589844,297.1441650390625,284.9973449707031,1.0,0.7194210886955261,0.3472618758678436,0.3472618758678436,1.0,1.0,-3.5469629764556885,0.9141318202018738,2.63283109664917,0.0603602789342403,0.9361117482185364,0.9361117482185364,0.0,305.6230773925781,311.0,60507.65625,0.0,4396.60302734375,1.0,279.1416320800781,283.0964050292969,296.2030639648437,300.05377197265625,293.1499938964844,293.1499938964844,278.8500061035156,33562.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213418960571288,1.0,0.0,0.0,3.657596111297608,3.6576199531555176,8.926573968892626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.37890625,0.0,1523.36181640625,1895.4371337890625,0.0,3601.536865234375,0.9053098559379578,1.0,0.0,3.0,1.0,0.0
17857980,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7520961761474609,0.3940496444702148,0.3614241480827331,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8686931133270264,0.6176362037658691,0.5903438329696655,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8866917490959167,0.6573405265808105,0.4632090926170349,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7804843783378601,0.4419206976890564,0.4254170358181,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6389898061752319,0.238335520029068,1.109109878540039,284.9057922363281,284.95001220703125,299.5089111328125,293.23114013671875,297.7518310546875,297.1407165527344,284.9064025878906,1.0,0.7204799652099609,0.3470527231693268,0.3470527231693268,1.0,1.0,-3.542710781097412,0.9121527075767516,2.630558013916016,0.0595411732792854,0.8501160144805908,0.8501160144805908,0.0,308.93994140625,314.0,61100.765625,0.0,4405.2607421875,1.0,278.8583068847656,282.985107421875,296.2496337890625,300.2092590332031,293.1499938964844,293.1499938964844,279.1499938964844,38642.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287880659103394,1.0,0.0,0.0,3.538212776184082,3.538236141204834,8.35335981719254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8173828125,0.0,1431.4844970703125,1895.4371337890625,0.0,3670.02783203125,0.8826900124549866,1.0,0.0,3.0,1.0,0.0
17858040,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7520961761474609,0.3940496444702148,0.3614241480827331,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8686931133270264,0.6176362037658691,0.5903438329696655,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8866917490959167,0.6573405265808105,0.4632090926170349,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7804843783378601,0.4419206976890564,0.4254170358181,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6389898061752319,0.238335520029068,1.109109878540039,284.9057922363281,284.95001220703125,299.5089111328125,293.23114013671875,297.7518310546875,297.1407165527344,284.9064025878906,1.0,0.7204799652099609,0.3470527231693268,0.3470527231693268,1.0,1.0,-3.542710781097412,0.9121527075767516,2.630558013916016,0.0595411732792854,0.8501160144805908,0.8501160144805908,0.0,308.93994140625,314.0,61100.765625,0.0,4405.2607421875,1.0,278.8583068847656,282.985107421875,296.2496337890625,300.2092590332031,293.1499938964844,293.1499938964844,279.1499938964844,38642.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287880659103394,1.0,0.0,0.0,3.538212776184082,3.538236141204834,8.35335981719254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8173828125,0.0,1431.4844970703125,1895.4371337890625,0.0,3670.02783203125,0.8826900124549866,1.0,0.0,3.0,1.0,0.0
17858100,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7508644461631775,0.393738180398941,0.3609772026538849,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8671891689300537,0.6169970035552979,0.5895649194717407,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8854609131813049,0.6574645638465881,0.4631160199642181,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7793006896972656,0.4417736232280731,0.4251641631126404,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6381505727767944,0.2383088618516922,1.1088128089904783,285.0128479003906,284.95001220703125,299.4985046386719,293.2334289550781,297.74908447265625,297.1410217285156,285.01348876953125,1.0,0.7209592461585999,0.3469481468200683,0.3469481468200683,1.0,1.0,-3.540454864501953,0.9111300706863404,2.6293249130249023,0.0589776076376438,0.9250408411026,0.9250408411026,0.0,310.4755554199219,314.0,60276.7265625,0.0,4408.501953125,1.0,279.0990905761719,283.1094665527344,296.2005615234375,300.0017395019531,293.1499938964844,293.1499938964844,279.1499938964844,34105.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922721266746521,1.0,0.0,0.0,3.5873968601226807,3.5874197483062744,8.587210800214962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7998046875,0.0,1450.6982421875,1895.4371337890625,0.0,3614.250244140625,0.8915271162986755,1.0,0.0,3.0,1.0,0.0
17858160,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7501073479652405,0.3935394287109375,0.3608457446098327,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8661705851554871,0.616485595703125,0.5891289114952087,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8847649097442627,0.6577392220497131,0.4633387625217438,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7785643935203552,0.4417383372783661,0.4251661300659179,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6376627683639526,0.2383725494146347,1.1092283725738523,284.9974670410156,284.95001220703125,299.4881591796875,293.235595703125,297.7472839355469,297.1424255371094,284.9961853027344,1.0,0.7215606570243835,0.3468513190746307,0.3468513190746307,1.0,1.0,-3.5405404567718506,0.9108489751815796,2.629691362380981,0.0586453638970851,0.9335477948188782,0.9335477948188782,0.0,311.6838073730469,317.0,60413.33984375,0.0,4416.04150390625,1.0,279.1424255371094,283.09881591796875,296.2114562988281,300.0567932128906,293.1499938964844,293.1499938964844,278.8500061035156,33492.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205135703086852,1.0,0.0,0.0,3.65103530883789,3.6510589122772217,8.894578513718443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.81640625,0.0,1515.5545654296875,1895.4371337890625,0.0,3593.89697265625,0.9035313725471495,1.0,0.0,3.0,1.0,0.0
17858220,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7475495338439941,0.3920540809631347,0.3598879277706146,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8630754947662354,0.6143472194671631,0.5875264406204224,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8821871280670166,0.6569191217422485,0.4631050229072571,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7761240601539612,0.4408341348171234,0.4246574938297272,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6359807252883911,0.2380190044641494,1.108899712562561,284.9061889648437,284.95001220703125,299.46746826171875,293.2396545410156,297.7391052246094,297.1393737792969,284.9067687988281,1.0,0.7225977778434753,0.3466576933860779,0.3466576933860779,1.0,1.0,-3.536179780960083,0.9088873267173768,2.627292394638061,0.057868268340826,0.8482452034950256,0.8482452034950256,0.0,314.9849853515625,320.0,60985.90234375,0.0,4424.2646484375,1.0,278.8583984375,282.98895263671875,296.25799560546875,300.2109069824219,293.1499938964844,293.1499938964844,279.1499938964844,38649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279765486717224,1.0,0.0,0.0,3.528388023376465,3.528411388397217,8.307034136123548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.435546875,0.0,1421.1923828125,1895.4371337890625,0.0,3662.580322265625,0.8805282711982727,1.0,0.0,3.0,1.0,0.0
17858280,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7475495338439941,0.3920540809631347,0.3598879277706146,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8630754947662354,0.6143472194671631,0.5875264406204224,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8821871280670166,0.6569191217422485,0.4631050229072571,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7761240601539612,0.4408341348171234,0.4246574938297272,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6359807252883911,0.2380190044641494,1.108899712562561,284.9061889648437,284.95001220703125,299.46746826171875,293.2396545410156,297.7391052246094,297.1393737792969,284.9067687988281,1.0,0.7225977778434753,0.3466576933860779,0.3466576933860779,1.0,1.0,-3.536179780960083,0.9088873267173768,2.627292394638061,0.057868268340826,0.8482452034950256,0.8482452034950256,0.0,314.9849853515625,320.0,60985.90234375,0.0,4424.2646484375,1.0,278.8583984375,282.98895263671875,296.25799560546875,300.2109069824219,293.1499938964844,293.1499938964844,279.1499938964844,38649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279765486717224,1.0,0.0,0.0,3.528388023376465,3.528411388397217,8.307034136123548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.435546875,0.0,1421.1923828125,1895.4371337890625,0.0,3662.580322265625,0.8805282711982727,1.0,0.0,3.0,1.0,0.0
17858340,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7456356287002563,0.3915172219276428,0.3592951595783233,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8606430292129517,0.6131653785705566,0.5862923860549927,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8803474307060242,0.657326340675354,0.4632459580898285,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7742636799812317,0.4406172931194305,0.4243810474872589,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6347103118896484,0.2380496114492416,1.109004020690918,284.9967346191406,284.95001220703125,299.4468688964844,293.2432861328125,297.73468017578125,297.14117431640625,284.9958801269531,1.0,0.7236616015434265,0.346464067697525,0.346464067697525,1.0,1.0,-3.533935070037842,0.9075880646705629,2.626347064971924,0.0569963417947292,0.9307541251182556,0.9307541251182556,0.0,317.7171325683594,323.0,60296.09765625,0.0,4434.7392578125,1.0,279.1414794921875,283.10186767578125,296.21990966796875,300.05828857421875,293.1499938964844,293.1499938964844,278.8500061035156,33580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197469353675842,1.0,0.0,0.0,3.6397690773010254,3.639792680740357,8.839770089252852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6728515625,0.0,1503.7672119140625,1895.4371337890625,0.0,3586.822509765625,0.9012513756752014,1.0,0.0,3.0,1.0,0.0
17858400,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7456356287002563,0.3915172219276428,0.3592951595783233,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8606430292129517,0.6131653785705566,0.5862923860549927,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8803474307060242,0.657326340675354,0.4632459580898285,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7742636799812317,0.4406172931194305,0.4243810474872589,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6347103118896484,0.2380496114492416,1.109004020690918,284.9967346191406,284.95001220703125,299.4468688964844,293.2432861328125,297.73468017578125,297.14117431640625,284.9958801269531,1.0,0.7236616015434265,0.346464067697525,0.346464067697525,1.0,1.0,-3.533935070037842,0.9075880646705629,2.626347064971924,0.0569963417947292,0.9307541251182556,0.9307541251182556,0.0,317.7171325683594,323.0,60296.09765625,0.0,4434.7392578125,1.0,279.1414794921875,283.10186767578125,296.21990966796875,300.05828857421875,293.1499938964844,293.1499938964844,278.8500061035156,33580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197469353675842,1.0,0.0,0.0,3.6397690773010254,3.639792680740357,8.839770089252852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6728515625,0.0,1503.7672119140625,1895.4371337890625,0.0,3586.822509765625,0.9012513756752014,1.0,0.0,3.0,1.0,0.0
17858460,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7431567311286926,0.3900182247161865,0.35831418633461,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8576453924179077,0.6110090613365173,0.5846613049507141,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8778671622276306,0.6565458178520203,0.463025838136673,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7718866467475891,0.4396860301494598,0.4238389134407043,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6330851912498474,0.2376922965049743,1.108640193939209,284.9066772460937,284.95001220703125,299.4263610839844,293.2464599609375,297.7268371582031,297.138427734375,284.9071960449219,1.0,0.7246816754341125,0.3462759852409363,0.3462759852409363,1.0,1.0,-3.52944564819336,0.9056055545806884,2.623840093612671,0.0562216192483902,0.8462644219398499,0.8462644219398499,0.0,321.0159606933594,326.0,60857.84375,0.0,4442.55419921875,1.0,278.85845947265625,282.9928283691406,296.2647399902344,300.21002197265625,293.1499938964844,293.1499938964844,279.1499938964844,38651.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271533489227296,1.0,0.0,0.0,3.5178215503692627,3.517844915390014,8.257354124907579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4248046875,0.0,1410.1434326171875,1895.4371337890625,0.0,3655.021240234375,0.8781948685646057,1.0,0.0,3.0,1.0,0.0
17858520,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7431567311286926,0.3900182247161865,0.35831418633461,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8576453924179077,0.6110090613365173,0.5846613049507141,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8778671622276306,0.6565458178520203,0.463025838136673,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7718866467475891,0.4396860301494598,0.4238389134407043,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6330851912498474,0.2376922965049743,1.108640193939209,284.9066772460937,284.95001220703125,299.4263610839844,293.2464599609375,297.7268371582031,297.138427734375,284.9071960449219,1.0,0.7246816754341125,0.3462759852409363,0.3462759852409363,1.0,1.0,-3.52944564819336,0.9056055545806884,2.623840093612671,0.0562216192483902,0.8462644219398499,0.8462644219398499,0.0,321.0159606933594,326.0,60857.84375,0.0,4442.55419921875,1.0,278.85845947265625,282.9928283691406,296.2647399902344,300.21002197265625,293.1499938964844,293.1499938964844,279.1499938964844,38651.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271533489227296,1.0,0.0,0.0,3.5178215503692627,3.517844915390014,8.257354124907579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4248046875,0.0,1410.1434326171875,1895.4371337890625,0.0,3655.021240234375,0.8781948685646057,1.0,0.0,3.0,1.0,0.0
17858580,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.74130779504776,0.3894604444503784,0.3577058017253876,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8552958369255066,0.6098015904426575,0.5834066271781921,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8761245012283325,0.6570061445236206,0.4632029831409454,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7700812816619873,0.4394396245479584,0.4235366582870483,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6318628191947937,0.2377188354730606,1.1087297201156616,284.9961242675781,284.95001220703125,299.4059753417969,293.24920654296875,297.7225341796875,297.1402893066406,284.9952697753906,1.0,0.7257344722747803,0.3460879027843475,0.3460879027843475,1.0,1.0,-3.527152299880981,0.9043100476264954,2.622842311859131,0.0553637631237506,0.9279122352600098,0.9279122352600098,0.0,323.741455078125,329.0,60171.0390625,0.0,4452.82080078125,1.0,279.14141845703125,283.1047058105469,296.2258605957031,300.0567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33582.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189236164093018,1.0,0.0,0.0,3.629533529281616,3.629556894302368,8.790121910351445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.564453125,0.0,1492.5335693359375,1895.4371337890625,0.0,3579.221435546875,0.8989500999450684,1.0,0.0,3.0,1.0,0.0
17858640,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.74130779504776,0.3894604444503784,0.3577058017253876,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8552958369255066,0.6098015904426575,0.5834066271781921,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8761245012283325,0.6570061445236206,0.4632029831409454,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7700812816619873,0.4394396245479584,0.4235366582870483,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6318628191947937,0.2377188354730606,1.1087297201156616,284.9961242675781,284.95001220703125,299.4059753417969,293.24920654296875,297.7225341796875,297.1402893066406,284.9952697753906,1.0,0.7257344722747803,0.3460879027843475,0.3460879027843475,1.0,1.0,-3.527152299880981,0.9043100476264954,2.622842311859131,0.0553637631237506,0.9279122352600098,0.9279122352600098,0.0,323.741455078125,329.0,60171.0390625,0.0,4452.82080078125,1.0,279.14141845703125,283.1047058105469,296.2258605957031,300.0567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33582.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189236164093018,1.0,0.0,0.0,3.629533529281616,3.629556894302368,8.790121910351445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.564453125,0.0,1492.5335693359375,1895.4371337890625,0.0,3579.221435546875,0.8989500999450684,1.0,0.0,3.0,1.0,0.0
17858700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7403343319892883,0.388755053281784,0.3573786318302154,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8540750741958618,0.6087732315063477,0.582766592502594,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8752004504203796,0.6567121148109436,0.4632825553417206,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7691432237625122,0.4390153884887695,0.4233923852443695,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6312468647956848,0.2375826686620712,1.1089239120483398,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7190856933594,297.1395263671875,284.875732421875,1.0,0.7263059616088867,0.3459938466548919,0.3459938466548919,1.0,1.0,-3.526151180267334,0.9037007689476012,2.622450590133667,0.055087324231863,0.84321528673172,0.84321528673172,0.0,325.2135314941406,329.0,60993.87890625,0.0,4458.98486328125,1.0,278.8988037109375,282.9696044921875,296.2801208496094,300.271728515625,293.1499938964844,293.1499938964844,278.8500061035156,38205.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247645735740662,1.0,0.0,0.0,3.584040880203247,3.584064722061157,8.571151965952595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9052734375,0.0,1477.222900390625,1895.4371337890625,0.0,3633.062255859375,0.8898617625236511,1.0,0.0,3.0,1.0,0.0
17858760,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7389179468154907,0.38795205950737,0.3567164540290832,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8524100184440613,0.6076318621635437,0.5817626118659973,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8737751245498657,0.6563044786453247,0.4630352556705475,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7677839398384094,0.4384863972663879,0.4229735136032104,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6303000450134277,0.2373607903718948,1.108361005783081,284.9068603515625,284.95001220703125,299.3857421875,293.2514953613281,297.7149658203125,297.1377868652344,284.9078674316406,1.0,0.726747453212738,0.3459144532680511,0.3459144532680511,1.0,1.0,-3.522669076919556,0.9023749232292176,2.6202940940856934,0.0546321459114551,0.8440440893173218,0.8440440893173218,0.0,327.0260925292969,332.0,60706.23828125,0.0,4460.51904296875,1.0,278.8582458496094,282.9969787597656,296.27020263671875,300.20703125,293.1499938964844,293.1499938964844,279.1499938964844,38780.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263485074043274,1.0,0.0,0.0,3.50483775138855,3.5048608779907227,8.19651290839829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.232421875,0.0,1397.5616455078125,1895.4371337890625,0.0,3647.626708984375,0.8754309415817261,1.0,0.0,3.0,1.0,0.0
17858820,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7371225953102112,0.3873767852783203,0.3560912907123565,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8501352071762085,0.6064026951789856,0.5804865956306458,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8721351623535156,0.6568532586097717,0.4632691442966461,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7660291790962219,0.438214898109436,0.4226465821266174,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6291173696517944,0.2373851984739303,1.1084387302398682,284.9955139160156,284.95001220703125,299.3656921386719,293.2533264160156,297.7108459472656,297.13970947265625,284.9946594238281,1.0,0.7277956008911133,0.3457556664943695,0.3457556664943695,1.0,1.0,-3.5203542709350586,0.901166558265686,2.619187831878662,0.0538640283048152,0.925080955028534,0.925080955028534,0.0,329.7514953613281,335.0,60039.90625,0.0,4470.689453125,1.0,279.14129638671875,283.1074523925781,296.2300720214844,300.0530700683594,293.1499938964844,293.1499938964844,278.8500061035156,33581.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918121337890625,1.0,0.0,0.0,3.6190149784088135,3.619038343429565,8.739248187339399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.294921875,0.0,1481.0244140625,1895.4371337890625,0.0,3571.81103515625,0.8965842723846436,1.0,0.0,3.0,1.0,0.0
17858880,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7371225953102112,0.3873767852783203,0.3560912907123565,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8501352071762085,0.6064026951789856,0.5804865956306458,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8721351623535156,0.6568532586097717,0.4632691442966461,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7660291790962219,0.438214898109436,0.4226465821266174,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6291173696517944,0.2373851984739303,1.1084387302398682,284.9955139160156,284.95001220703125,299.3656921386719,293.2533264160156,297.7108459472656,297.13970947265625,284.9946594238281,1.0,0.7277956008911133,0.3457556664943695,0.3457556664943695,1.0,1.0,-3.5203542709350586,0.901166558265686,2.619187831878662,0.0538640283048152,0.925080955028534,0.925080955028534,0.0,329.7514953613281,335.0,60039.90625,0.0,4470.689453125,1.0,279.14129638671875,283.1074523925781,296.2300720214844,300.0530700683594,293.1499938964844,293.1499938964844,278.8500061035156,33581.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918121337890625,1.0,0.0,0.0,3.6190149784088135,3.619038343429565,8.739248187339399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.294921875,0.0,1481.0244140625,1895.4371337890625,0.0,3571.81103515625,0.8965842723846436,1.0,0.0,3.0,1.0,0.0
17858940,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7348003387451172,0.3858625590801239,0.3550875186920166,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8473442792892456,0.6042234897613525,0.5788236856460571,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8699122071266174,0.6562619805335999,0.4631672203540802,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7638001441955566,0.437244176864624,0.422059953212738,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6276012659072876,0.237027496099472,1.1080548763275146,284.90771484375,284.95001220703125,299.3458251953125,293.254638671875,297.7035217285156,297.1373596191406,284.9081420898437,1.0,0.7288054823875427,0.3455968499183655,0.3455968499183655,1.0,1.0,-3.5158634185791016,0.8992799520492554,2.616583585739136,0.0531766079366207,0.84225994348526,0.84225994348526,0.0,333.0333251953125,323.0,60578.828125,0.0,4478.302734375,1.0,278.858642578125,283.0005798339844,296.2729797363281,300.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,38639.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925542414188385,1.0,0.0,0.0,3.4954614639282227,3.4954843521118164,8.152716191034415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.99609375,0.0,1386.8489990234375,1895.4371337890625,0.0,3640.216796875,0.8732498288154602,1.0,0.0,3.0,1.0,0.0
17859000,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7348003387451172,0.3858625590801239,0.3550875186920166,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8473442792892456,0.6042234897613525,0.5788236856460571,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8699122071266174,0.6562619805335999,0.4631672203540802,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7638001441955566,0.437244176864624,0.422059953212738,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6276012659072876,0.237027496099472,1.1080548763275146,284.90771484375,284.95001220703125,299.3458251953125,293.254638671875,297.7035217285156,297.1373596191406,284.9081420898437,1.0,0.7288054823875427,0.3455968499183655,0.3455968499183655,1.0,1.0,-3.5158634185791016,0.8992799520492554,2.616583585739136,0.0531766079366207,0.84225994348526,0.84225994348526,0.0,333.0333251953125,323.0,60578.828125,0.0,4478.302734375,1.0,278.858642578125,283.0005798339844,296.2729797363281,300.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,38639.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925542414188385,1.0,0.0,0.0,3.4954614639282227,3.4954843521118164,8.152716191034415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.99609375,0.0,1386.8489990234375,1895.4371337890625,0.0,3640.216796875,0.8732498288154602,1.0,0.0,3.0,1.0,0.0
17859060,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7362424731254578,0.3852953016757965,0.3542034029960632,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8490132689476013,0.6029866933822632,0.5772653818130493,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8725786805152893,0.6569584608078003,0.4632914364337921,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7656764984130859,0.4369658529758453,0.4214469790458679,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6291229128837585,0.2370653003454208,1.1068516969680786,284.9936218261719,284.95001220703125,299.3261413574219,293.2554626464844,297.69970703125,297.1395263671875,284.9927062988281,1.0,0.725793182849884,0.3454743027687073,0.3454743027687073,1.0,1.0,-3.510884523391724,0.8973622918128967,2.613522291183472,0.0523987375199794,0.9209116101264954,0.9209116101264954,0.0,328.5622253417969,311.0,59868.82421875,0.0,4438.10791015625,1.0,279.1412353515625,283.1095275878906,296.2320861816406,300.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33629.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173201322555542,1.0,0.0,0.0,3.606729745864868,3.606752872467041,8.680015639583871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5400390625,0.0,1468.0343017578125,1895.4371337890625,0.0,3564.40673828125,0.8938453197479248,1.0,0.0,3.0,1.0,0.0
17859120,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7362424731254578,0.3852953016757965,0.3542034029960632,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8490132689476013,0.6029866933822632,0.5772653818130493,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8725786805152893,0.6569584608078003,0.4632914364337921,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7656764984130859,0.4369658529758453,0.4214469790458679,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6291229128837585,0.2370653003454208,1.1068516969680786,284.9936218261719,284.95001220703125,299.3261413574219,293.2554626464844,297.69970703125,297.1395263671875,284.9927062988281,1.0,0.725793182849884,0.3454743027687073,0.3454743027687073,1.0,1.0,-3.510884523391724,0.8973622918128967,2.613522291183472,0.0523987375199794,0.9209116101264954,0.9209116101264954,0.0,328.5622253417969,311.0,59868.82421875,0.0,4438.10791015625,1.0,279.1412353515625,283.1095275878906,296.2320861816406,300.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33629.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173201322555542,1.0,0.0,0.0,3.606729745864868,3.606752872467041,8.680015639583871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5400390625,0.0,1468.0343017578125,1895.4371337890625,0.0,3564.40673828125,0.8938453197479248,1.0,0.0,3.0,1.0,0.0
