time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7390229105949402,0.383882462978363,0.3528572618961334,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8524126410484314,0.6008718609809875,0.5752118229866028,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8771510124206543,0.6567023992538452,0.4630634188652038,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.769176185131073,0.4360649287700653,0.4204737246036529,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6318846940994263,0.2367873340845108,1.104694962501526,284.90704345703125,284.95001220703125,299.30670166015625,293.2557678222656,297.693115234375,297.1380310058594,284.9073791503906,1.0,0.7209873199462891,0.3453517556190491,0.3453517556190491,1.0,1.0,-3.5027616024017334,0.8944752812385559,2.6082863807678223,0.0515826791524887,0.8380979895591736,0.8380979895591736,0.0,320.735595703125,299.0,60330.15625,0.0,4369.5576171875,1.0,278.8587646484375,283.0048522949219,296.2731628417969,300.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38738.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245567917823792,1.0,0.0,0.0,3.4777071475982666,3.4777300357818604,8.070107355706568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.447265625,0.0,1369.320068359375,1895.4371337890625,0.0,3631.150634765625,0.869408130645752,1.0,0.0,3.0,1.0,0.0
17859240,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7390229105949402,0.383882462978363,0.3528572618961334,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8524126410484314,0.6008718609809875,0.5752118229866028,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8771510124206543,0.6567023992538452,0.4630634188652038,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.769176185131073,0.4360649287700653,0.4204737246036529,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6318846940994263,0.2367873340845108,1.104694962501526,284.90704345703125,284.95001220703125,299.30670166015625,293.2557678222656,297.693115234375,297.1380310058594,284.9073791503906,1.0,0.7209873199462891,0.3453517556190491,0.3453517556190491,1.0,1.0,-3.5027616024017334,0.8944752812385559,2.6082863807678223,0.0515826791524887,0.8380979895591736,0.8380979895591736,0.0,320.735595703125,299.0,60330.15625,0.0,4369.5576171875,1.0,278.8587646484375,283.0048522949219,296.2731628417969,300.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38738.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245567917823792,1.0,0.0,0.0,3.4777071475982666,3.4777300357818604,8.070107355706568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.447265625,0.0,1369.320068359375,1895.4371337890625,0.0,3631.150634765625,0.869408130645752,1.0,0.0,3.0,1.0,0.0
17859300,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7409573197364807,0.3836118578910827,0.3522179126739502,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8547514081001282,0.6002414226531982,0.5742021203041077,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.880172848701477,0.657194197177887,0.4630309045314789,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7715138792991638,0.4359276890754699,0.4199828803539276,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6336888074874878,0.236820563673973,1.103472352027893,285.010009765625,284.95001220703125,299.2970886230469,293.2557373046875,297.6913452148437,297.1392517089844,285.0103454589844,1.0,0.7181680798530579,0.3452904820442199,0.3452904820442199,1.0,1.0,-3.4986698627471924,0.8930289149284363,2.6056411266326904,0.0510332621634006,0.909995973110199,0.909995973110199,0.0,315.9032287597656,299.0,59512.3046875,0.0,4329.83740234375,1.0,279.0975646972656,283.1251220703125,296.2217102050781,299.97760009765625,293.1499938964844,293.1499938964844,279.1499938964844,34106.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183774590492249,1.0,0.0,0.0,3.52732253074646,3.5273451805114746,8.30201827284327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.19921875,0.0,1387.2305908203125,1895.4371337890625,0.0,3574.17724609375,0.8781542181968689,1.0,0.0,3.0,1.0,0.0
17859360,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7435542345046997,0.383451908826828,0.3518742620944977,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8578087091445923,0.5997334718704224,0.5735108852386475,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8840111494064331,0.6578582525253296,0.4633233249187469,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.774526834487915,0.4359041452407837,0.4197351336479187,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6360194683074951,0.2369512766599655,1.1029411554336548,284.99188232421875,284.95001220703125,299.2875366210937,293.25555419921875,297.6905212402344,297.1416015625,284.9906005859375,1.0,0.7153077125549316,0.3452653586864471,0.3452653586864471,1.0,1.0,-3.4968371391296387,0.892380952835083,2.604456186294556,0.0507910959422588,0.9151284694671632,0.9151284694671632,0.0,310.4389038085937,287.0,59612.58203125,0.0,4292.36962890625,1.0,279.1418762207031,283.1127014160156,296.2303161621094,300.0281677246094,293.1499938964844,293.1499938964844,278.8500061035156,33593.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160611033439636,1.0,0.0,0.0,3.5893709659576416,3.5893940925598145,8.596664997639891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.0625,0.0,1449.0518798828125,1895.4371337890625,0.0,3552.764404296875,0.8897260427474976,1.0,0.0,3.0,1.0,0.0
17859420,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7483680248260498,0.3821660280227661,0.3505395650863647,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8636481165885925,0.5977222919464111,0.5714434385299683,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8913446664810181,0.657987654209137,0.4633007645606994,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7802984118461609,0.43511763215065,0.4187600314617157,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6405357718467712,0.2367966324090957,1.1008074283599854,284.9083557128906,284.95001220703125,299.26861572265625,293.2547607421875,297.6849975585937,297.1411437988281,284.9086303710937,1.0,0.7091249227523804,0.3452151119709015,0.3452151119709015,1.0,1.0,-3.488983631134033,0.8898048400878906,2.5991785526275635,0.0502098575234413,0.8345218300819397,0.8345218300819397,0.0,299.72039794921875,275.0,60054.53125,0.0,4207.87353515625,1.0,278.85894775390625,283.0111999511719,296.2716369628906,300.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38722.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232251048088074,1.0,0.0,0.0,3.456821918487549,3.4568445682525635,7.973468996169686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.234375,0.0,1347.9703369140625,1895.4371337890625,0.0,3618.8916015625,0.8647987246513367,1.0,0.0,3.0,1.0,0.0
17859480,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7483680248260498,0.3821660280227661,0.3505395650863647,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8636481165885925,0.5977222919464111,0.5714434385299683,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8913446664810181,0.657987654209137,0.4633007645606994,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7802984118461609,0.43511763215065,0.4187600314617157,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6405357718467712,0.2367966324090957,1.1008074283599854,284.9083557128906,284.95001220703125,299.26861572265625,293.2547607421875,297.6849975585937,297.1411437988281,284.9086303710937,1.0,0.7091249227523804,0.3452151119709015,0.3452151119709015,1.0,1.0,-3.488983631134033,0.8898048400878906,2.5991785526275635,0.0502098575234413,0.8345218300819397,0.8345218300819397,0.0,299.72039794921875,275.0,60054.53125,0.0,4207.87353515625,1.0,278.85894775390625,283.0111999511719,296.2716369628906,300.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38722.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232251048088074,1.0,0.0,0.0,3.456821918487549,3.4568445682525635,7.973468996169686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.234375,0.0,1347.9703369140625,1895.4371337890625,0.0,3618.8916015625,0.8647987246513367,1.0,0.0,3.0,1.0,0.0
17859540,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7545501589775085,0.3818099796772003,0.3495879471302032,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8709954619407654,0.596645712852478,0.5697611570358276,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9003325700759888,0.6593973636627197,0.4637202024459839,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7874289155006409,0.4350315928459167,0.4180493354797363,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6461350321769714,0.2370547354221344,1.0992528200149536,284.9916381835937,284.95001220703125,299.25,293.2534484863281,297.6831970214844,297.1454772949219,284.9908142089844,1.0,0.7027381658554077,0.3451648950576782,0.3451648950576782,1.0,1.0,-3.4835848808288574,0.8879929184913635,2.5955920219421387,0.0495772995054721,0.9106096029281616,0.9106096029281616,0.0,287.972900390625,263.0,59356.01171875,0.0,4123.96728515625,1.0,279.1408996582031,283.1175842285156,296.2291259765625,300.0108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33665.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148070216178894,1.0,0.0,0.0,3.568134307861328,3.568157196044922,8.495240990669117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.8037109375,0.0,1426.904541015625,1895.4371337890625,0.0,3541.1591796875,0.8852123022079468,1.0,0.0,3.0,1.0,0.0
17859600,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7545501589775085,0.3818099796772003,0.3495879471302032,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8709954619407654,0.596645712852478,0.5697611570358276,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9003325700759888,0.6593973636627197,0.4637202024459839,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7874289155006409,0.4350315928459167,0.4180493354797363,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6461350321769714,0.2370547354221344,1.0992528200149536,284.9916381835937,284.95001220703125,299.25,293.2534484863281,297.6831970214844,297.1454772949219,284.9908142089844,1.0,0.7027381658554077,0.3451648950576782,0.3451648950576782,1.0,1.0,-3.4835848808288574,0.8879929184913635,2.5955920219421387,0.0495772995054721,0.9106096029281616,0.9106096029281616,0.0,287.972900390625,263.0,59356.01171875,0.0,4123.96728515625,1.0,279.1408996582031,283.1175842285156,296.2291259765625,300.0108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33665.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148070216178894,1.0,0.0,0.0,3.568134307861328,3.568157196044922,8.495240990669117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.8037109375,0.0,1426.904541015625,1895.4371337890625,0.0,3541.1591796875,0.8852123022079468,1.0,0.0,3.0,1.0,0.0
17859660,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7605960965156555,0.3804216682910919,0.3481936454772949,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8782815933227539,0.5945215225219727,0.5676217079162598,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.909436583518982,0.6595791578292847,0.4637593924999237,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7944619655609131,0.4341331720352173,0.4170086979866028,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6517577171325684,0.236789733171463,1.0968571901321411,284.90850830078125,284.95001220703125,299.2318115234375,293.2510681152344,297.6767272949219,297.1435241699219,284.9087219238281,1.0,0.6961196064949036,0.3451210558414459,0.3451210558414459,1.0,1.0,-3.4752557277679443,0.8852882981300354,2.5899674892425537,0.049010656774044,0.8306748867034912,0.8306748867034912,0.0,276.6803894042969,251.0,59782.9140625,0.0,4035.52490234375,1.0,278.8590393066406,283.01629638671875,296.2684936523437,300.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38739.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220405220985411,1.0,0.0,0.0,3.4370601177215576,3.437082529067993,7.882565000727482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.716796875,0.0,1328.219482421875,1895.4371337890625,0.0,3607.9775390625,0.8603828549385071,1.0,0.0,3.0,1.0,0.0
17859720,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7605960965156555,0.3804216682910919,0.3481936454772949,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8782815933227539,0.5945215225219727,0.5676217079162598,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.909436583518982,0.6595791578292847,0.4637593924999237,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7944619655609131,0.4341331720352173,0.4170086979866028,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6517577171325684,0.236789733171463,1.0968571901321411,284.90850830078125,284.95001220703125,299.2318115234375,293.2510681152344,297.6767272949219,297.1435241699219,284.9087219238281,1.0,0.6961196064949036,0.3451210558414459,0.3451210558414459,1.0,1.0,-3.4752557277679443,0.8852882981300354,2.5899674892425537,0.049010656774044,0.8306748867034912,0.8306748867034912,0.0,276.6803894042969,251.0,59782.9140625,0.0,4035.52490234375,1.0,278.8590393066406,283.01629638671875,296.2684936523437,300.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38739.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220405220985411,1.0,0.0,0.0,3.4370601177215576,3.437082529067993,7.882565000727482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.716796875,0.0,1328.219482421875,1895.4371337890625,0.0,3607.9775390625,0.8603828549385071,1.0,0.0,3.0,1.0,0.0
17859780,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.767658531665802,0.3797122836112976,0.3469818532466888,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8866590857505798,0.593067467212677,0.5656484365463257,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9205518364906312,0.6607963442802429,0.4640874564647674,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8023779988288879,0.4336669743061065,0.4160038828849792,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6580572128295898,0.2366345226764679,1.0937949419021606,284.988525390625,284.95001220703125,299.214111328125,293.2471618652344,297.67218017578125,297.1439208984375,284.9876403808594,1.0,0.6892687082290649,0.345077246427536,0.345077246427536,1.0,1.0,-3.466919183731079,0.8825912475585938,2.5843279361724854,0.0482302196323871,0.9036121368408204,0.9036121368408204,0.0,264.954345703125,239.0,59033.73828125,0.0,3944.921630859375,1.0,279.1407165527344,283.12042236328125,296.2229309082031,299.9867248535156,293.1499938964844,293.1499938964844,278.8500061035156,33760.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136531352996826,1.0,0.0,0.0,3.5460243225097656,3.5460469722747803,8.390285302084521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.896484375,0.0,1404.2554931640625,1895.4371337890625,0.0,3530.474609375,0.8803069591522217,1.0,0.0,3.0,1.0,0.0
17859840,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.767658531665802,0.3797122836112976,0.3469818532466888,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8866590857505798,0.593067467212677,0.5656484365463257,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9205518364906312,0.6607963442802429,0.4640874564647674,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8023779988288879,0.4336669743061065,0.4160038828849792,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6580572128295898,0.2366345226764679,1.0937949419021606,284.988525390625,284.95001220703125,299.214111328125,293.2471618652344,297.67218017578125,297.1439208984375,284.9876403808594,1.0,0.6892687082290649,0.345077246427536,0.345077246427536,1.0,1.0,-3.466919183731079,0.8825912475585938,2.5843279361724854,0.0482302196323871,0.9036121368408204,0.9036121368408204,0.0,264.954345703125,239.0,59033.73828125,0.0,3944.921630859375,1.0,279.1407165527344,283.12042236328125,296.2229309082031,299.9867248535156,293.1499938964844,293.1499938964844,278.8500061035156,33760.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136531352996826,1.0,0.0,0.0,3.5460243225097656,3.5460469722747803,8.390285302084521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.896484375,0.0,1404.2554931640625,1895.4371337890625,0.0,3530.474609375,0.8803069591522217,1.0,0.0,3.0,1.0,0.0
17859900,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.771298885345459,0.3789151310920715,0.3463002145290375,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8909777998924255,0.5918921828269958,0.5645864605903625,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9264099597930908,0.6608667969703674,0.4642080664634704,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8064241409301758,0.4330979585647583,0.4154470264911651,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6613233685493469,0.2363473623991012,1.0920549631118774,284.874267578125,284.95001220703125,299.2054443359375,293.24468994140625,297.6680603027344,297.14166259765625,284.8743591308594,1.0,0.685785710811615,0.345055341720581,0.345055341720581,1.0,1.0,-3.462209939956665,0.8810704946517944,2.58113956451416,0.0479275099933147,0.8207505345344543,0.8207505345344543,0.0,259.1972351074219,239.0,59676.83203125,0.0,3899.03955078125,1.0,278.90087890625,282.99334716796875,296.2730407714844,300.1883850097656,293.1499938964844,293.1499938964844,278.8500061035156,38833.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193369150161744,1.0,0.0,0.0,3.4863922595977783,3.486415147781372,8.110465614663553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6455078125,0.0,1378.9013671875,1895.4371337890625,0.0,3583.0380859375,0.8685270547866821,1.0,0.0,3.0,1.0,0.0
17859960,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7745440006256104,0.3780457377433777,0.3453065752983093,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8949058651924133,0.5906257033348083,0.5631804466247559,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9318037629127502,0.6608613133430481,0.464021772146225,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8100171685218811,0.4324363172054291,0.414621353149414,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6642844080924988,0.2359655797481537,1.0894774198532104,284.908447265625,284.95001220703125,299.1968994140625,293.2418518066406,297.6632385253906,297.1383972167969,284.9090270996094,1.0,0.6821264028549194,0.3450707197189331,0.3450707197189331,1.0,1.0,-3.455005645751953,0.8788933753967285,2.5761122703552246,0.0475029498338699,0.8245653510093689,0.8245653510093689,0.0,253.7263641357422,227.0,59328.875,0.0,3848.770751953125,1.0,278.8590393066406,283.0240478515625,296.25836181640625,300.1137390136719,293.1499938964844,293.1499938964844,279.1499938964844,38987.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206529855728148,1.0,0.0,0.0,3.404301166534424,3.4043233394622803,7.733021902822657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0009765625,0.0,1297.4573974609375,1895.4371337890625,0.0,3595.18359375,0.8535012006759644,1.0,0.0,3.0,1.0,0.0
17860020,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7829446792602539,0.3771815001964569,0.3439384996891022,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9047651290893556,0.588979959487915,0.5610076189041138,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.944894790649414,0.6620884537696838,0.4643423557281494,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8185762166976929,0.4317781031131744,0.4134122133255005,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6716753840446472,0.235555961728096,1.0851458311080933,284.9852905273437,284.95001220703125,299.1800842285156,293.23516845703125,297.6581115722656,297.1375732421875,284.9844970703125,1.0,0.6748208999633789,0.3451014757156372,0.3451014757156372,1.0,1.0,-3.444457530975342,0.87574702501297,2.5687105655670166,0.0467786863446235,0.893899142742157,0.893899142742157,0.0,241.88137817382807,215.0,58552.66015625,0.0,3752.984130859375,1.0,279.14044189453125,283.1253356933594,296.2093811035156,299.9446105957031,293.1499938964844,293.1499938964844,279.45001220703125,33890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119234085083008,1.0,0.0,0.0,3.51235032081604,3.512372732162476,8.231689321291924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.12109375,0.0,1370.160400390625,1895.4371337890625,0.0,3514.4453125,0.8728600144386292,1.0,0.0,3.0,1.0,0.0
17860080,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7829446792602539,0.3771815001964569,0.3439384996891022,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9047651290893556,0.588979959487915,0.5610076189041138,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.944894790649414,0.6620884537696838,0.4643423557281494,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8185762166976929,0.4317781031131744,0.4134122133255005,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6716753840446472,0.235555961728096,1.0851458311080933,284.9852905273437,284.95001220703125,299.1800842285156,293.23516845703125,297.6581115722656,297.1375732421875,284.9844970703125,1.0,0.6748208999633789,0.3451014757156372,0.3451014757156372,1.0,1.0,-3.444457530975342,0.87574702501297,2.5687105655670166,0.0467786863446235,0.893899142742157,0.893899142742157,0.0,241.88137817382807,215.0,58552.66015625,0.0,3752.984130859375,1.0,279.14044189453125,283.1253356933594,296.2093811035156,299.9446105957031,293.1499938964844,293.1499938964844,279.45001220703125,33890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119234085083008,1.0,0.0,0.0,3.51235032081604,3.512372732162476,8.231689321291924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.12109375,0.0,1370.160400390625,1895.4371337890625,0.0,3514.4453125,0.8728600144386292,1.0,0.0,3.0,1.0,0.0
17860140,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7928644418716431,0.3764722347259521,0.3428595066070556,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9171150922775269,0.5875277519226074,0.5591718554496765,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9592568278312684,0.6636474132537842,0.4650485217571258,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.828238308429718,0.4312988221645355,0.4124821424484253,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6804242134094238,0.2352620959281921,1.0815801620483398,285.0339660644531,284.95001220703125,299.1636657714844,293.2272033691406,297.6546630859375,297.13885498046875,285.0311889648437,1.0,0.6676102876663208,0.3451322615146637,0.3451322615146637,1.0,1.0,-3.436389923095703,0.8733595013618469,2.563030481338501,0.0462919287383556,0.986251950263977,0.986251950263977,0.0,229.7580718994141,203.0,58061.6171875,0.0,3662.12255859375,1.0,279.441162109375,283.1991577148437,296.2081604003906,299.8967590332031,293.1499938964844,293.1499938964844,279.1499938964844,31448.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055411219596864,1.0,0.0,0.0,3.696798086166382,3.696821689605713,9.11894801447488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6533203125,0.0,1551.3707275390625,1895.4371337890625,0.0,3455.178466796875,0.9124699234962464,1.0,0.0,3.0,1.0,0.0
17860200,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7928644418716431,0.3764722347259521,0.3428595066070556,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9171150922775269,0.5875277519226074,0.5591718554496765,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9592568278312684,0.6636474132537842,0.4650485217571258,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.828238308429718,0.4312988221645355,0.4124821424484253,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6804242134094238,0.2352620959281921,1.0815801620483398,285.0339660644531,284.95001220703125,299.1636657714844,293.2272033691406,297.6546630859375,297.13885498046875,285.0311889648437,1.0,0.6676102876663208,0.3451322615146637,0.3451322615146637,1.0,1.0,-3.436389923095703,0.8733595013618469,2.563030481338501,0.0462919287383556,0.986251950263977,0.986251950263977,0.0,229.7580718994141,203.0,58061.6171875,0.0,3662.12255859375,1.0,279.441162109375,283.1991577148437,296.2081604003906,299.8967590332031,293.1499938964844,293.1499938964844,279.1499938964844,31448.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055411219596864,1.0,0.0,0.0,3.696798086166382,3.696821689605713,9.11894801447488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6533203125,0.0,1551.3707275390625,1895.4371337890625,0.0,3455.178466796875,0.9124699234962464,1.0,0.0,3.0,1.0,0.0
17860260,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7978256344795227,0.3754665851593017,0.3420536518096924,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9236493110656738,0.5861181616783142,0.5579609274864197,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9661313891410828,0.6636346578598022,0.4651861786842346,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8331236839294434,0.4305586218833923,0.4118179380893707,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.684890866279602,0.2348188906908035,1.079270601272583,284.8773803710937,284.95001220703125,299.1552734375,293.2225952148437,297.6497802734375,297.1353759765625,284.87359619140625,1.0,0.6637775897979736,0.3451834619045257,0.3451834619045257,1.0,1.0,-3.43056058883667,0.8717105984687805,2.558849811553955,0.0461522229015827,0.8839190602302551,0.8839190602302551,0.0,223.7945709228516,203.0,59094.09765625,0.0,3613.09423828125,1.0,279.1927795410156,283.027099609375,296.2664489746094,300.1321716308594,293.1499938964844,293.1499938964844,279.1499938964844,35997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134623408317566,1.0,0.0,0.0,3.691773653030396,3.691798210144043,9.094177926272096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.19921875,0.0,1580.1243896484375,1895.4371337890625,0.0,3528.707275390625,0.9125341176986694,1.0,0.0,3.0,1.0,0.0
17860320,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.801696240901947,0.3743405938148498,0.3408972918987274,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9289429783821106,0.5845872163772583,0.556383490562439,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9714887142181396,0.6633579730987549,0.4648835957050323,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8370730876922607,0.429672509431839,0.4108465611934662,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6884482502937317,0.2342501133680343,1.0760785341262815,284.8849182128906,284.95001220703125,299.1475830078125,293.2180480957031,297.643798828125,297.1302185058594,284.88629150390625,1.0,0.6600182056427002,0.3452306985855102,0.3452306985855102,1.0,1.0,-3.4219019412994385,0.8691859245300293,2.5527162551879883,0.0457529723644256,0.8654538989067078,0.8654538989067078,0.0,218.6971130371093,191.0,58737.16796875,0.0,3562.54541015625,1.0,279.1568908691406,283.03875732421875,296.25146484375,300.0692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38431.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164081811904908,1.0,0.0,0.0,3.614493370056152,3.6145176887512207,8.717424293536169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6923828125,0.0,1512.0421142578125,1895.4371337890625,0.0,3555.974853515625,0.8989304304122925,1.0,0.0,3.0,1.0,0.0
17860380,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8122618198394775,0.3732186257839203,0.339199811220169,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9431435465812684,0.5826250910758972,0.5538113117218018,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.984599769115448,0.6644837260246277,0.4650293290615082,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8478034138679504,0.4287384748458862,0.409304141998291,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6979630589485168,0.233546644449234,1.0702626705169678,284.9857788085937,284.95001220703125,299.1318054199219,293.207763671875,297.6381530761719,297.1283264160156,284.9847412109375,1.0,0.6521549224853516,0.3453291654586792,0.3453291654586792,1.0,1.0,-3.408077478408813,0.8652328848838806,2.542844772338867,0.0449550598859787,0.9452837109565736,0.9452837109565736,0.0,206.9746856689453,179.0,57754.6484375,0.0,3461.50048828125,1.0,279.4420471191406,283.16326904296875,296.1868896484375,299.87554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33854.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085035920143129,1.0,0.0,0.0,3.7103970050811768,3.710421323776245,9.186160809804278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0244140625,0.0,1585.08544921875,1895.4371337890625,0.0,3482.7109375,0.9173073172569276,1.0,0.0,3.0,1.0,0.0
17860440,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8122618198394775,0.3732186257839203,0.339199811220169,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9431435465812684,0.5826250910758972,0.5538113117218018,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.984599769115448,0.6644837260246277,0.4650293290615082,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8478034138679504,0.4287384748458862,0.409304141998291,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6979630589485168,0.233546644449234,1.0702626705169678,284.9857788085937,284.95001220703125,299.1318054199219,293.207763671875,297.6381530761719,297.1283264160156,284.9847412109375,1.0,0.6521549224853516,0.3453291654586792,0.3453291654586792,1.0,1.0,-3.408077478408813,0.8652328848838806,2.542844772338867,0.0449550598859787,0.9452837109565736,0.9452837109565736,0.0,206.9746856689453,179.0,57754.6484375,0.0,3461.50048828125,1.0,279.4420471191406,283.16326904296875,296.1868896484375,299.87554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33854.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085035920143129,1.0,0.0,0.0,3.7103970050811768,3.710421323776245,9.186160809804278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0244140625,0.0,1585.08544921875,1895.4371337890625,0.0,3482.7109375,0.9173073172569276,1.0,0.0,3.0,1.0,0.0
17860500,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8178526759147644,0.372296392917633,0.3384020328521728,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.950783908367157,0.5812833309173584,0.5525870323181152,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.991120219230652,0.6645883917808533,0.4651798903942108,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8538691401481628,0.428016185760498,0.4085939526557922,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7032436728477478,0.2330571264028549,1.0675458908081057,284.85870361328125,284.95001220703125,299.1239929199219,293.2022399902344,297.6338195800781,297.1253662109375,284.8568420410156,1.0,0.6482276320457458,0.3453783690929413,0.3453783690929413,1.0,1.0,-3.4017093181610107,0.8634159564971924,2.5382933616638184,0.0447339341044425,0.851513147354126,0.851513147354126,0.0,201.085678100586,179.0,58503.1171875,0.0,3412.36669921875,1.0,279.1965026855469,283.0215148925781,296.2335510253906,300.0753479003906,293.1499938964844,293.1499938964844,279.1499938964844,38495.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144428968429564,1.0,0.0,0.0,3.659860372543335,3.6598849296569824,8.937629445426865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.509765625,0.0,1562.8887939453125,1895.4371337890625,0.0,3537.78857421875,0.90690279006958,1.0,0.0,3.0,1.0,0.0
17860560,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8228688836097717,0.3712631165981293,0.3372744917869568,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9576625823974608,0.5798124670982361,0.5510022640228271,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.99677175283432,0.6645514369010925,0.4649881720542907,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8595967888832092,0.4271782040596008,0.4076098501682281,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7081049680709839,0.2324726432561874,1.0640554428100586,284.8897399902344,284.95001220703125,299.1162414550781,293.1964416503906,297.628662109375,297.1212463378906,284.891357421875,1.0,0.644137442111969,0.345476895570755,0.345476895570755,1.0,1.0,-3.392833948135376,0.8609675765037537,2.531866312026977,0.0444338284432888,0.8461607098579407,0.8461607098579407,0.0,195.5372772216797,182.0,58037.48828125,0.0,3359.592041015625,1.0,279.1575927734375,283.0540771484375,296.2144775390625,299.9908142089844,293.1499938964844,293.1499938964844,279.45001220703125,39664.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158716201782228,1.0,0.0,0.0,3.557819128036499,3.557842969894409,8.446193646705069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.64306640625,0.0,1459.7333984375,1895.4371337890625,0.0,3551.011474609375,0.8878523111343384,1.0,0.0,3.0,1.0,0.0
17860620,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8268120288848877,0.3702349662780761,0.335990846157074,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9627782702445984,0.5779471397399902,0.5488578081130981,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6662424206733704,0.46236053109169,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8642581105232239,0.4263204038143158,0.4064567387104034,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7117588520050049,0.2317598611116409,1.0595828294754028,284.98779296875,284.95001220703125,299.10089111328125,293.1841125488281,297.6253356933594,297.12213134765625,284.98681640625,1.0,0.6401119828224182,0.34567391872406,0.34567391872406,1.0,1.0,-3.37888765335083,0.857267439365387,2.521620273590088,0.0439449213445186,0.9264699816703796,0.9264699816703796,0.0,190.7145538330078,185.0,57061.21875,0.0,3299.560791015625,1.0,279.441650390625,283.175048828125,296.15478515625,299.7992553710937,293.1499938964844,293.1499938964844,279.1499938964844,34068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062363505363464,1.0,0.0,0.0,3.653615713119507,3.653639316558838,8.907154551707208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.8427734375,0.0,1522.7310791015625,1895.4371337890625,0.0,3461.64306640625,0.9047290086746216,1.0,0.0,3.0,1.0,0.0
17860680,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8268120288848877,0.3702349662780761,0.335990846157074,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9627782702445984,0.5779471397399902,0.5488578081130981,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6662424206733704,0.46236053109169,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8642581105232239,0.4263204038143158,0.4064567387104034,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7117588520050049,0.2317598611116409,1.0595828294754028,284.98779296875,284.95001220703125,299.10089111328125,293.1841125488281,297.6253356933594,297.12213134765625,284.98681640625,1.0,0.6401119828224182,0.34567391872406,0.34567391872406,1.0,1.0,-3.37888765335083,0.857267439365387,2.521620273590088,0.0439449213445186,0.9264699816703796,0.9264699816703796,0.0,190.7145538330078,185.0,57061.21875,0.0,3299.560791015625,1.0,279.441650390625,283.175048828125,296.15478515625,299.7992553710937,293.1499938964844,293.1499938964844,279.1499938964844,34068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062363505363464,1.0,0.0,0.0,3.653615713119507,3.653639316558838,8.907154551707208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.8427734375,0.0,1522.7310791015625,1895.4371337890625,0.0,3461.64306640625,0.9047290086746216,1.0,0.0,3.0,1.0,0.0
17860740,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8260820508003235,0.3682318925857544,0.3344111740589142,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9619284272193908,0.5751051902770996,0.546427845954895,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6673209071159363,0.4615217745304107,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8638646602630615,0.4247277379035949,0.4051419496536255,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7111620306968689,0.2306095957756042,1.0549811124801636,284.8998718261719,284.95001220703125,299.0857238769531,293.1708679199219,297.61834716796875,297.1180419921875,284.9006042480469,1.0,0.6379462480545044,0.3458709716796875,0.3458709716796875,1.0,1.0,-3.3658223152160645,0.8538282513618469,2.5119941234588623,0.0436197109520435,0.8371177315711975,0.8371177315711975,0.0,189.6571655273437,188.0,57315.08984375,0.0,3263.831298828125,1.0,279.1584777832031,283.0721740722656,296.1847839355469,299.91375732421875,293.1499938964844,293.1499938964844,279.45001220703125,39410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129000306129456,1.0,0.0,0.0,3.49948787689209,3.4995110034942627,8.171509193743987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.5947265625,0.0,1396.53857421875,1895.4371337890625,0.0,3523.497314453125,0.8748384118080139,1.0,0.0,3.0,1.0,0.0
17860800,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8260820508003235,0.3682318925857544,0.3344111740589142,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9619284272193908,0.5751051902770996,0.546427845954895,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6673209071159363,0.4615217745304107,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8638646602630615,0.4247277379035949,0.4051419496536255,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7111620306968689,0.2306095957756042,1.0549811124801636,284.8998718261719,284.95001220703125,299.0857238769531,293.1708679199219,297.61834716796875,297.1180419921875,284.9006042480469,1.0,0.6379462480545044,0.3458709716796875,0.3458709716796875,1.0,1.0,-3.3658223152160645,0.8538282513618469,2.5119941234588623,0.0436197109520435,0.8371177315711975,0.8371177315711975,0.0,189.6571655273437,188.0,57315.08984375,0.0,3263.831298828125,1.0,279.1584777832031,283.0721740722656,296.1847839355469,299.91375732421875,293.1499938964844,293.1499938964844,279.45001220703125,39410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129000306129456,1.0,0.0,0.0,3.49948787689209,3.4995110034942627,8.171509193743987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.5947265625,0.0,1396.53857421875,1895.4371337890625,0.0,3523.497314453125,0.8748384118080139,1.0,0.0,3.0,1.0,0.0
17860860,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8243589997291565,0.367061585187912,0.3332061171531677,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.959640085697174,0.5731135606765747,0.544382631778717,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6689212322235107,0.4629577398300171,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8622364401817322,0.4237609505653381,0.4040962755680084,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7094593048095703,0.2297640889883041,1.0508761405944824,284.9919738769531,284.95001220703125,299.0706787109375,293.1567687988281,297.61590576171875,297.11968994140625,284.9911193847656,1.0,0.6370552778244019,0.3461188077926636,0.3461188077926636,1.0,1.0,-3.357435941696167,0.8519877791404724,2.50544810295105,0.0436506420373916,0.9171677231788636,0.9171677231788636,0.0,189.8734741210937,191.0,56459.59375,0.0,3246.0888671875,1.0,279.44122314453125,283.1864318847656,296.1273803710937,299.7315979003906,293.1499938964844,293.1499938964844,279.1499938964844,33837.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033068418502808,1.0,0.0,0.0,3.603667736053467,3.60369086265564,8.665283530717716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.21484375,0.0,1466.2532958984375,1895.4371337890625,0.0,3434.38916015625,0.8933656215667725,1.0,0.0,3.0,1.0,0.0
17860920,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8243589997291565,0.367061585187912,0.3332061171531677,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.959640085697174,0.5731135606765747,0.544382631778717,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6689212322235107,0.4629577398300171,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8622364401817322,0.4237609505653381,0.4040962755680084,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7094593048095703,0.2297640889883041,1.0508761405944824,284.9919738769531,284.95001220703125,299.0706787109375,293.1567687988281,297.61590576171875,297.11968994140625,284.9911193847656,1.0,0.6370552778244019,0.3461188077926636,0.3461188077926636,1.0,1.0,-3.357435941696167,0.8519877791404724,2.50544810295105,0.0436506420373916,0.9171677231788636,0.9171677231788636,0.0,189.8734741210937,191.0,56459.59375,0.0,3246.0888671875,1.0,279.44122314453125,283.1864318847656,296.1273803710937,299.7315979003906,293.1499938964844,293.1499938964844,279.1499938964844,33837.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033068418502808,1.0,0.0,0.0,3.603667736053467,3.60369086265564,8.665283530717716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.21484375,0.0,1466.2532958984375,1895.4371337890625,0.0,3434.38916015625,0.8933656215667725,1.0,0.0,3.0,1.0,0.0
17860980,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8207514882087708,0.36492919921875,0.3315939307212829,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549769163131714,0.5701521635055542,0.5419281125068665,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6686338782310486,0.4666600823402405,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8586942553520203,0.422069251537323,0.4027760028839111,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7060497999191284,0.228478655219078,1.0461080074310305,284.9057006835937,284.95001220703125,299.0556945800781,293.1419372558594,297.6063842773437,297.11181640625,284.9061889648437,1.0,0.6369144320487976,0.3463666439056396,0.3463666439056396,1.0,1.0,-3.349679946899414,0.8503360748291016,2.4993438720703125,0.043891005218029,0.833042562007904,0.833042562007904,0.0,191.4375,194.0,56832.5,0.0,3237.533203125,1.0,279.1588439941406,283.0836486816406,296.1586303710937,299.8553771972656,293.1499938964844,293.1499938964844,279.45001220703125,39067.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105495810508728,1.0,0.0,0.0,3.4607181549072266,3.4607410430908203,7.991453685463057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.72314453125,0.0,1354.3660888671875,1895.4371337890625,0.0,3501.703369140625,0.8660115003585815,1.0,0.0,3.0,1.0,0.0
