time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8207514882087708,0.36492919921875,0.3315939307212829,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549769163131714,0.5701521635055542,0.5419281125068665,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6686338782310486,0.4666600823402405,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8586942553520203,0.422069251537323,0.4027760028839111,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7060497999191284,0.228478655219078,1.0461080074310305,284.9057006835937,284.95001220703125,299.0556945800781,293.1419372558594,297.6063842773437,297.11181640625,284.9061889648437,1.0,0.6369144320487976,0.3463666439056396,0.3463666439056396,1.0,1.0,-3.349679946899414,0.8503360748291016,2.4993438720703125,0.043891005218029,0.833042562007904,0.833042562007904,0.0,191.4375,194.0,56832.5,0.0,3237.533203125,1.0,279.1588439941406,283.0836486816406,296.1586303710937,299.8553771972656,293.1499938964844,293.1499938964844,279.45001220703125,39067.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105495810508728,1.0,0.0,0.0,3.4607181549072266,3.4607410430908203,7.991453685463057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.72314453125,0.0,1354.3660888671875,1895.4371337890625,0.0,3501.703369140625,0.8660115003585815,1.0,0.0,3.0,1.0,0.0
17861100,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8184314966201782,0.3642155826091766,0.3308171033859253,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9518997073173524,0.5690223574638367,0.5407192707061768,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9986737370491028,0.6687361598014832,0.4677207469940185,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.85635906457901,0.421473741531372,0.4021168947219848,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7037924528121948,0.2279402315616607,1.043582558631897,285.01025390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6032409667969,297.11004638671875,285.01092529296875,1.0,0.6369225978851318,0.3464905619621277,0.3464905619621277,1.0,1.0,-3.344733476638794,0.8491792678833008,2.495554208755493,0.0438918769359588,0.905531644821167,0.905531644821167,0.0,192.6240081787109,194.0,55994.8125,0.0,3233.177978515625,1.0,279.3971252441406,283.205078125,296.0979309082031,299.6378173828125,293.1499938964844,293.1499938964844,279.45001220703125,34215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040667414665222,1.0,0.0,0.0,3.509643793106079,3.509666204452514,8.219008122978266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4541015625,0.0,1369.7130126953125,1895.4371337890625,0.0,3441.46240234375,0.8743972778320312,1.0,0.0,3.0,1.0,0.0
17861160,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8164123892784119,0.3635700047016144,0.3303093612194061,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9491150379180908,0.5679765343666077,0.5398064851760864,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9973350763320924,0.6690443158149719,0.468039333820343,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8543104529380798,0.4209580719470978,0.4016881883144378,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7017750144004822,0.2274562865495681,1.041656255722046,284.9914245605469,284.95001220703125,299.0407409667969,293.1264038085937,297.6011047363281,297.10968017578125,284.9898986816406,1.0,0.6370195746421814,0.3465773463249206,0.3465773463249206,1.0,1.0,-3.340576648712158,0.848160982131958,2.4924156665802,0.0438443645834922,0.9103195071220398,0.9103195071220398,0.0,193.78350830078125,197.0,56036.2734375,0.0,3230.44677734375,1.0,279.441650390625,283.1915588378906,296.0989990234375,299.6771545410156,293.1499938964844,293.1499938964844,279.1499938964844,33618.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015251398086548,1.0,0.0,0.0,3.5730643272399902,3.573087215423584,8.518732101947535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5107421875,0.0,1431.803466796875,1895.4371337890625,0.0,3417.796875,0.8860727548599243,1.0,0.0,3.0,1.0,0.0
17861220,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8105131983757019,0.3612692952156067,0.3286164999008178,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.941265106201172,0.5648396611213684,0.5372639894485474,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9930121302604676,0.6686208248138428,0.4680159986019134,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8485838174819946,0.4191214740276336,0.4003098905086517,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6962252259254456,0.2259915918111801,1.036447048187256,284.9042358398437,284.95001220703125,299.0257873535156,293.1102294921875,297.5908508300781,297.10125732421875,284.90460205078125,1.0,0.6370624899864197,0.346750944852829,0.346750944852829,1.0,1.0,-3.3275339603424072,0.8446323871612549,2.4829015731811523,0.0435226820409297,0.8251498341560364,0.8251498341560364,0.0,197.0172119140625,200.0,56298.16796875,0.0,3219.60595703125,1.0,279.1590881347656,283.0901184082031,296.1277160644531,299.7938842773437,293.1499938964844,293.1499938964844,279.45001220703125,39182.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089893102645874,1.0,0.0,0.0,3.422780036926269,3.422802686691284,7.817201890247816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.79248046875,0.0,1317.0899658203125,1895.4371337890625,0.0,3487.2216796875,0.8576738238334656,1.0,0.0,3.0,1.0,0.0
17861280,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8105131983757019,0.3612692952156067,0.3286164999008178,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.941265106201172,0.5648396611213684,0.5372639894485474,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9930121302604676,0.6686208248138428,0.4680159986019134,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8485838174819946,0.4191214740276336,0.4003098905086517,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6962252259254456,0.2259915918111801,1.036447048187256,284.9042358398437,284.95001220703125,299.0257873535156,293.1102294921875,297.5908508300781,297.10125732421875,284.90460205078125,1.0,0.6370624899864197,0.346750944852829,0.346750944852829,1.0,1.0,-3.3275339603424072,0.8446323871612549,2.4829015731811523,0.0435226820409297,0.8251498341560364,0.8251498341560364,0.0,197.0172119140625,200.0,56298.16796875,0.0,3219.60595703125,1.0,279.1590881347656,283.0901184082031,296.1277160644531,299.7938842773437,293.1499938964844,293.1499938964844,279.45001220703125,39182.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089893102645874,1.0,0.0,0.0,3.422780036926269,3.422802686691284,7.817201890247816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.79248046875,0.0,1317.0899658203125,1895.4371337890625,0.0,3487.2216796875,0.8576738238334656,1.0,0.0,3.0,1.0,0.0
17861340,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8054582476615906,0.3597736656665802,0.3272287547588348,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9345375299453736,0.562508225440979,0.5350190997123718,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9895175695419312,0.6694656610488892,0.468500405550003,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8438715934753418,0.4178806841373443,0.3991221785545349,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6914460062980652,0.2248190492391586,1.031396746635437,284.9872131347656,284.95001220703125,299.0107727050781,293.093505859375,297.586669921875,297.1007995605469,284.9862976074219,1.0,0.6371265649795532,0.3469245135784149,0.3469245135784149,1.0,1.0,-3.3162357807159424,0.8416500687599182,2.474585771560669,0.0431236289441585,0.8983326554298401,0.8983326554298401,0.0,199.7820739746093,203.0,55454.1875,0.0,3210.059814453125,1.0,279.4405822753906,283.1964416503906,296.06549072265625,299.6085205078125,293.1499938964844,293.1499938964844,279.75,33848.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996952176094055,1.0,0.0,0.0,3.529477596282959,3.5295000076293945,8.312164823109924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.39013671875,0.0,1387.603515625,1895.4371337890625,0.0,3400.743408203125,0.8766520619392395,1.0,0.0,3.0,1.0,0.0
17861400,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8054582476615906,0.3597736656665802,0.3272287547588348,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9345375299453736,0.562508225440979,0.5350190997123718,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9895175695419312,0.6694656610488892,0.468500405550003,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8438715934753418,0.4178806841373443,0.3991221785545349,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6914460062980652,0.2248190492391586,1.031396746635437,284.9872131347656,284.95001220703125,299.0107727050781,293.093505859375,297.586669921875,297.1007995605469,284.9862976074219,1.0,0.6371265649795532,0.3469245135784149,0.3469245135784149,1.0,1.0,-3.3162357807159424,0.8416500687599182,2.474585771560669,0.0431236289441585,0.8983326554298401,0.8983326554298401,0.0,199.7820739746093,203.0,55454.1875,0.0,3210.059814453125,1.0,279.4405822753906,283.1964416503906,296.06549072265625,299.6085205078125,293.1499938964844,293.1499938964844,279.75,33848.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996952176094055,1.0,0.0,0.0,3.529477596282959,3.5295000076293945,8.312164823109924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.39013671875,0.0,1387.603515625,1895.4371337890625,0.0,3400.743408203125,0.8766520619392395,1.0,0.0,3.0,1.0,0.0
17861460,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8027194142341614,0.3590123355388641,0.3265355825424194,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9308987855911256,0.5612699389457703,0.5338379740715027,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.987670600414276,0.6701585054397583,0.4689435064792633,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8413984775543213,0.4172765016555786,0.3985519111156463,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6888988018035889,0.2242093980312347,1.0287997722625732,285.0718688964844,284.95001220703125,299.001708984375,293.0832214355469,297.5854797363281,297.1021423339844,285.0701599121094,1.0,0.6372756958007812,0.3470881581306457,0.3470881581306457,1.0,1.0,-3.310701847076416,0.8404139280319214,2.470288038253784,0.0431680753827095,0.9892125725746156,0.9892125725746156,0.0,201.3518218994141,203.0,54740.4375,0.0,3206.613525390625,1.0,279.7128601074219,283.3012390136719,296.0370178222656,299.4812927246094,293.1499938964844,293.1499938964844,279.75,30983.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930031061172485,1.0,0.0,0.0,3.645575761795044,3.645598888397217,8.867997394190752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.64013671875,0.0,1490.763671875,1895.4371337890625,0.0,3338.28076171875,0.9012962579727172,1.0,0.0,3.0,1.0,0.0
17861520,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8010596632957458,0.3584476411342621,0.3261463642120361,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9286667704582214,0.5603932738304138,0.5331367254257202,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.986565351486206,0.6705275177955627,0.4693142771720886,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8399072289466858,0.4168441593647003,0.3982435166835785,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6873478889465332,0.223795548081398,1.027284026145935,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5844421386719,297.10272216796875,285.0395812988281,1.0,0.6374311447143555,0.3471972346305847,0.3471972346305847,1.0,1.0,-3.307642936706543,0.8397901058197021,2.467852830886841,0.0432768687605857,0.9985612630844116,0.9985612630844116,0.0,202.35821533203125,206.0,54900.5546875,0.0,3205.4912109375,1.0,279.7413024902344,283.27520751953125,296.0545654296875,299.5466613769531,293.1499938964844,293.1499938964844,279.45001220703125,31299.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926544189453125,1.0,0.0,0.0,3.717503786087036,3.7175276279449454,9.221384971169756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.556640625,0.0,1573.75244140625,1895.4371337890625,0.0,3335.0224609375,0.9170640110969543,1.0,0.0,3.0,1.0,0.0
17861580,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7950888276100159,0.3559174239635467,0.3243942856788635,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.921035647392273,0.5570797324180603,0.5305931568145752,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9819106459617616,0.6696881055831909,0.4692262411117553,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8346657752990723,0.4148296415805816,0.3968330025672912,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6820751428604126,0.2222150713205337,1.0219542980194092,284.8760681152344,284.95001220703125,298.98162841796875,293.0600891113281,297.5731201171875,297.0924072265625,284.8777770996094,1.0,0.6375027298927307,0.347448468208313,0.347448468208313,1.0,1.0,-3.294275045394897,0.8363734483718872,2.4579014778137207,0.0432195626199245,0.871573269367218,0.871573269367218,0.0,205.71226501464844,206.0,55644.03515625,0.0,3194.714599609375,1.0,279.4590148925781,283.098876953125,296.1004638671875,299.7279968261719,293.1499938964844,293.1499938964844,279.45001220703125,38364.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040856957435608,1.0,0.0,0.0,3.6513028144836426,3.651327133178711,8.895881364878733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.546875,0.0,1552.3182373046875,1895.4371337890625,0.0,3441.638427734375,0.9067840576171876,1.0,0.0,3.0,1.0,0.0
17861640,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7944895625114441,0.3557024002075195,0.3242005109786987,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9202851057052612,0.5567927956581116,0.5303245782852173,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9814191460609436,0.6696228384971619,0.4691737592220306,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.83414226770401,0.4146495461463928,0.3966698348522186,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6815463304519653,0.2220680862665176,1.021360158920288,284.87945556640625,284.95001220703125,298.9804077148437,293.0586853027344,297.5721130371094,297.0915222167969,284.8809509277344,1.0,0.6374807953834534,0.3474699854850769,0.3474699854850769,1.0,1.0,-3.292744398117065,0.8359610438346863,2.456783533096313,0.0431696958839893,0.8701187372207642,0.8701187372207642,0.0,206.033447265625,209.0,55596.62109375,0.0,3193.132568359375,1.0,279.4570007324219,283.1022644042969,296.0950622558594,299.7162475585937,293.1499938964844,293.1499938964844,279.75,38393.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904262125492096,1.0,0.0,0.0,3.64281177520752,3.642836093902588,8.854555630932737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7744140625,0.0,1543.0599365234375,1895.4371337890625,0.0,3443.280517578125,0.905131697654724,1.0,0.0,3.0,1.0,0.0
17861700,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7911854982376099,0.3547044992446899,0.3231390714645386,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9161317348480223,0.5553445816040039,0.5287905931472778,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9787485599517822,0.6697202324867249,0.4690307080745697,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8312429785728455,0.4137869775295257,0.3957509696483612,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6785627007484436,0.2212860584259033,1.0178018808364868,284.9981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.5684509277344,297.0892028808594,285.0000915527344,1.0,0.6373550295829773,0.3476063311100006,0.3476063311100006,1.0,1.0,-3.2840583324432373,0.8336652517318726,2.450392961502075,0.0428589731454849,0.9457086324691772,0.9457086324691772,0.0,207.8220672607422,209.0,54582.359375,0.0,3183.98583984375,1.0,279.70135498046875,283.2396850585937,296.0240478515625,299.4817810058594,293.1499938964844,293.1499938964844,279.75,34398.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983854055404663,1.0,0.0,0.0,3.679335117340088,3.679359197616577,9.032999628288962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.32861328125,0.0,1553.975341796875,1895.4371337890625,0.0,3388.529296875,0.912265956401825,1.0,0.0,3.0,1.0,0.0
17861760,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7888566851615906,0.3539062440395355,0.3224503993988037,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9131424427032472,0.5541105270385742,0.5276550650596619,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9769920706748962,0.6700595617294312,0.4692863225936889,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8291723132133484,0.4131029546260834,0.3951315581798553,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6763451099395752,0.2206189930438995,1.0149781703948977,284.9884033203125,284.95001220703125,298.9649963378906,293.04071044921875,297.5665588378906,297.0892333984375,284.98681640625,1.0,0.6373317837715149,0.3477688729763031,0.3477688729763031,1.0,1.0,-3.278026342391968,0.832266628742218,2.4457597732543945,0.0428457222878932,0.9544750452041626,0.9544750452041626,0.0,209.1670684814453,212.0,54564.10546875,0.0,3178.226318359375,1.0,279.7431030273437,283.2332458496094,296.0177307128906,299.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,33732.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959494829177856,1.0,0.0,0.0,3.738340854644776,3.738365173339844,9.325047471975268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9091796875,0.0,1616.3125,1895.4371337890625,0.0,3365.798828125,0.9233368039131165,1.0,0.0,3.0,1.0,0.0
17861820,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7829350233078003,0.351290613412857,0.3205054700374603,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9059793949127196,0.5505927205085754,0.5247849822044373,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9720184206962584,0.6692774295806885,0.4691239297389984,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8239861130714417,0.4109286367893219,0.3934606909751892,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6709852814674377,0.2188125699758529,1.0082961320877075,284.88287353515625,284.95001220703125,298.9493408203125,293.0224914550781,297.5556335449219,297.0799255371094,284.8847961425781,1.0,0.6371179819107056,0.3480939567089081,0.3480939567089081,1.0,1.0,-3.262000560760498,0.8282257914543152,2.433774709701538,0.0427290312945842,0.8470286130905151,0.8470286130905151,0.0,212.5437774658203,215.0,54835.609375,0.0,3161.87939453125,1.0,279.45721435546875,283.1170654296875,296.0423889160156,299.618408203125,293.1499938964844,293.1499938964844,279.75,39979.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903889000415802,1.0,0.0,0.0,3.578236818313598,3.578260898590088,8.543414082851086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5693359375,0.0,1483.9775390625,1895.4371337890625,0.0,3439.807861328125,0.892568051815033,1.0,0.0,3.0,1.0,0.0
17861880,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7829350233078003,0.351290613412857,0.3205054700374603,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9059793949127196,0.5505927205085754,0.5247849822044373,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9720184206962584,0.6692774295806885,0.4691239297389984,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8239861130714417,0.4109286367893219,0.3934606909751892,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6709852814674377,0.2188125699758529,1.0082961320877075,284.88287353515625,284.95001220703125,298.9493408203125,293.0224914550781,297.5556335449219,297.0799255371094,284.8847961425781,1.0,0.6371179819107056,0.3480939567089081,0.3480939567089081,1.0,1.0,-3.262000560760498,0.8282257914543152,2.433774709701538,0.0427290312945842,0.8470286130905151,0.8470286130905151,0.0,212.5437774658203,215.0,54835.609375,0.0,3161.87939453125,1.0,279.45721435546875,283.1170654296875,296.0423889160156,299.618408203125,293.1499938964844,293.1499938964844,279.75,39979.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903889000415802,1.0,0.0,0.0,3.578236818313598,3.578260898590088,8.543414082851086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5693359375,0.0,1483.9775390625,1895.4371337890625,0.0,3439.807861328125,0.892568051815033,1.0,0.0,3.0,1.0,0.0
17861940,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7781450748443604,0.349623829126358,0.3189114332199096,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9003868699073792,0.5480351448059082,0.5222682356834412,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9680685997009276,0.6698048710823059,0.4693510234355926,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8197090029716492,0.4094747900962829,0.3920262157917022,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6664668917655945,0.2173814177513122,1.0019564628601074,284.9901123046875,284.95001220703125,298.93341064453125,293.0040588378906,297.5516662597656,297.07989501953125,284.9891662597656,1.0,0.6368992328643799,0.348419040441513,0.348419040441513,1.0,1.0,-3.247969388961792,0.8248092532157898,2.4231603145599365,0.042519636452198,0.9321474432945251,0.9321474432945251,0.0,215.3382263183593,218.0,53830.79296875,0.0,3146.768798828125,1.0,279.7417907714844,283.2458801269531,295.97186279296875,299.4144287109375,293.1499938964844,293.1499938964844,279.45001220703125,34051.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935017585754395,1.0,0.0,0.0,3.672307014465332,3.672330856323242,8.998523526315694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.3037109375,0.0,1543.4569091796875,1895.4371337890625,0.0,3342.93994140625,0.9089370965957642,1.0,0.0,3.0,1.0,0.0
17862000,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7781450748443604,0.349623829126358,0.3189114332199096,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9003868699073792,0.5480351448059082,0.5222682356834412,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9680685997009276,0.6698048710823059,0.4693510234355926,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8197090029716492,0.4094747900962829,0.3920262157917022,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6664668917655945,0.2173814177513122,1.0019564628601074,284.9901123046875,284.95001220703125,298.93341064453125,293.0040588378906,297.5516662597656,297.07989501953125,284.9891662597656,1.0,0.6368992328643799,0.348419040441513,0.348419040441513,1.0,1.0,-3.247969388961792,0.8248092532157898,2.4231603145599365,0.042519636452198,0.9321474432945251,0.9321474432945251,0.0,215.3382263183593,218.0,53830.79296875,0.0,3146.768798828125,1.0,279.7417907714844,283.2458801269531,295.97186279296875,299.4144287109375,293.1499938964844,293.1499938964844,279.45001220703125,34051.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935017585754395,1.0,0.0,0.0,3.672307014465332,3.672330856323242,8.998523526315694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.3037109375,0.0,1543.4569091796875,1895.4371337890625,0.0,3342.93994140625,0.9089370965957642,1.0,0.0,3.0,1.0,0.0
17862060,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7726935148239136,0.3470471203327179,0.3169896304607391,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8941686153411865,0.5445534586906433,0.5194199681282043,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.963153839111328,0.66897052526474,0.4691432118415832,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8148136734962463,0.4073268175125122,0.3903710842132568,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6615362763404846,0.2155710160732269,0.9952139854431152,284.8944702148437,284.95001220703125,298.91717529296875,292.9855041503906,297.5414733886719,297.0716552734375,284.8954772949219,1.0,0.6366513967514038,0.3488179743289947,0.3488179743289947,1.0,1.0,-3.231889486312866,0.8209401369094849,2.410949230194092,0.042602065950632,0.8363595008850098,0.8363595008850098,0.0,218.61642456054688,221.0,54069.11328125,0.0,3129.957763671875,1.0,279.45831298828125,283.1380615234375,296.00079345703125,299.5269470214844,293.1499938964844,293.1499938964844,279.75,39767.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90061354637146,1.0,0.0,0.0,3.5106470584869385,3.5106704235076904,8.223707368415489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3134765625,0.0,1410.7032470703125,1895.4371337890625,0.0,3409.302734375,0.8775794506072998,1.0,0.0,3.0,1.0,0.0
17862120,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7726935148239136,0.3470471203327179,0.3169896304607391,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8941686153411865,0.5445534586906433,0.5194199681282043,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.963153839111328,0.66897052526474,0.4691432118415832,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8148136734962463,0.4073268175125122,0.3903710842132568,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6615362763404846,0.2155710160732269,0.9952139854431152,284.8944702148437,284.95001220703125,298.91717529296875,292.9855041503906,297.5414733886719,297.0716552734375,284.8954772949219,1.0,0.6366513967514038,0.3488179743289947,0.3488179743289947,1.0,1.0,-3.231889486312866,0.8209401369094849,2.410949230194092,0.042602065950632,0.8363595008850098,0.8363595008850098,0.0,218.61642456054688,221.0,54069.11328125,0.0,3129.957763671875,1.0,279.45831298828125,283.1380615234375,296.00079345703125,299.5269470214844,293.1499938964844,293.1499938964844,279.75,39767.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90061354637146,1.0,0.0,0.0,3.5106470584869385,3.5106704235076904,8.223707368415489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3134765625,0.0,1410.7032470703125,1895.4371337890625,0.0,3409.302734375,0.8775794506072998,1.0,0.0,3.0,1.0,0.0
17862180,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7681630849838257,0.3453125059604645,0.3153706192970276,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8888804912567139,0.5419183969497681,0.5168703198432922,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9591274857521056,0.6693035364151001,0.4692734777927398,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8105770349502563,0.40581014752388,0.3889096081256866,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6572726368904114,0.2140855491161346,0.9887245297431946,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5375061035156,297.0716857910156,284.989990234375,1.0,0.6364031434059143,0.3492169380187988,0.3492169380187988,1.0,1.0,-3.217461347579956,0.8175931572914124,2.3998682498931885,0.0426107086241245,0.917717456817627,0.917717456817627,0.0,221.4149780273437,224.0,53120.8671875,0.0,3114.194091796875,1.0,279.7411804199219,283.2570495605469,295.93377685546875,299.33123779296875,293.1499938964844,293.1499938964844,279.45001220703125,33921.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901488780975342,1.0,0.0,0.0,3.611954927444458,3.61197829246521,8.705183631718683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.005859375,0.0,1475.8590087890625,1895.4371337890625,0.0,3311.599853515625,0.8951890468597412,1.0,0.0,3.0,1.0,0.0
17862240,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7681630849838257,0.3453125059604645,0.3153706192970276,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8888804912567139,0.5419183969497681,0.5168703198432922,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9591274857521056,0.6693035364151001,0.4692734777927398,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8105770349502563,0.40581014752388,0.3889096081256866,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6572726368904114,0.2140855491161346,0.9887245297431946,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5375061035156,297.0716857910156,284.989990234375,1.0,0.6364031434059143,0.3492169380187988,0.3492169380187988,1.0,1.0,-3.217461347579956,0.8175931572914124,2.3998682498931885,0.0426107086241245,0.917717456817627,0.917717456817627,0.0,221.4149780273437,224.0,53120.8671875,0.0,3114.194091796875,1.0,279.7411804199219,283.2570495605469,295.93377685546875,299.33123779296875,293.1499938964844,293.1499938964844,279.45001220703125,33921.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901488780975342,1.0,0.0,0.0,3.611954927444458,3.61197829246521,8.705183631718683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.005859375,0.0,1475.8590087890625,1895.4371337890625,0.0,3311.599853515625,0.8951890468597412,1.0,0.0,3.0,1.0,0.0
17862300,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7658634185791016,0.3440508544445038,0.3145413994789123,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8861967921257019,0.5402051210403442,0.5155849456787109,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9569876194000244,0.6688600182533264,0.4692816734313965,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8083826303482056,0.4047608077526092,0.3881857693195343,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6551568508148193,0.2131953537464141,0.985585868358612,284.8666381835937,284.95001220703125,298.89215087890625,292.95758056640625,297.5328063964844,297.0682067871094,284.86492919921875,1.0,0.636315107345581,0.3494164049625397,0.3494164049625397,1.0,1.0,-3.210288524627685,0.8159217238426208,2.39436674118042,0.0427454337477684,0.8280587196350098,0.8280587196350098,0.0,222.90478515625,224.0,53762.09375,0.0,3106.922119140625,1.0,279.499267578125,283.1198425292969,295.98370361328125,299.5260009765625,293.1499938964844,293.1499938964844,279.45001220703125,38947.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959284424781799,1.0,0.0,0.0,3.5527544021606445,3.552778005599976,8.422163659815851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.73681640625,0.0,1449.1082763671875,1895.4371337890625,0.0,3365.602783203125,0.8831529021263123,1.0,0.0,3.0,1.0,0.0
17862360,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7629547715187073,0.342676430940628,0.3133902847766876,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8828814029693604,0.5383596420288086,0.5139449834823608,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.95406311750412,0.6682729721069336,0.4689269661903381,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8055605888366699,0.4035893678665161,0.3871846199035644,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6525759696960449,0.2122098207473755,0.9816910028457642,284.8984375,284.95001220703125,298.88360595703125,292.9482727050781,297.5270690917969,297.0633850097656,284.8997497558594,1.0,0.6360995173454285,0.3496418595314026,0.3496418595314026,1.0,1.0,-3.200618267059326,0.8135353326797485,2.387082815170288,0.0427182652056217,0.8262490034103394,0.8262490034103394,0.0,224.72076416015625,227.0,53310.6484375,0.0,3096.10595703125,1.0,279.45855712890625,283.1532897949219,295.9638977050781,299.4432983398437,293.1499938964844,293.1499938964844,279.75,39796.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972821831703186,1.0,0.0,0.0,3.4471497535705566,3.4471726417541504,7.928912282295641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.05126953125,0.0,1345.8084716796875,1895.4371337890625,0.0,3378.2373046875,0.8636118173599243,1.0,0.0,3.0,1.0,0.0
17862420,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7585945129394531,0.3408466875553131,0.3116993904113769,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8777466416358948,0.5356089472770691,0.5113016963005066,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.949881374835968,0.6683645844459534,0.4689031839370727,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8011659979820251,0.4019684493541717,0.3856382369995117,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6484779119491577,0.2106382548809051,0.9748634696006776,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5226135253906,297.06304931640625,284.9877624511719,1.0,0.635782778263092,0.350092738866806,0.350092738866806,1.0,1.0,-3.185298204421997,0.8100332617759705,2.375264883041382,0.0428111255168914,0.9037647247314452,0.9037647247314452,0.0,227.5591278076172,230.0,52409.44921875,0.0,3078.856201171875,1.0,279.74078369140625,283.2658386230469,295.896484375,299.24969482421875,293.1499938964844,293.1499938964844,279.45001220703125,33879.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886773943901062,1.0,0.0,0.0,3.5542092323303223,3.554231882095337,8.429062177128799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9140625,0.0,1413.7353515625,1895.4371337890625,0.0,3280.025390625,0.8822156190872192,1.0,0.0,3.0,1.0,0.0
17862480,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7585945129394531,0.3408466875553131,0.3116993904113769,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8777466416358948,0.5356089472770691,0.5113016963005066,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.949881374835968,0.6683645844459534,0.4689031839370727,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8011659979820251,0.4019684493541717,0.3856382369995117,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6484779119491577,0.2106382548809051,0.9748634696006776,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5226135253906,297.06304931640625,284.9877624511719,1.0,0.635782778263092,0.350092738866806,0.350092738866806,1.0,1.0,-3.185298204421997,0.8100332617759705,2.375264883041382,0.0428111255168914,0.9037647247314452,0.9037647247314452,0.0,227.5591278076172,230.0,52409.44921875,0.0,3078.856201171875,1.0,279.74078369140625,283.2658386230469,295.896484375,299.24969482421875,293.1499938964844,293.1499938964844,279.45001220703125,33879.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886773943901062,1.0,0.0,0.0,3.5542092323303223,3.554231882095337,8.429062177128799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9140625,0.0,1413.7353515625,1895.4371337890625,0.0,3280.025390625,0.8822156190872192,1.0,0.0,3.0,1.0,0.0
17862540,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7536272406578064,0.3381548225879669,0.3096509277820587,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8719785809516907,0.5319716334342957,0.5082831978797913,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9447047114372252,0.6671297550201416,0.4683985412120819,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7961541414260864,0.3996667563915252,0.3838235437870025,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6439976096153259,0.2086896300315857,0.9674679040908812,284.9017944335937,284.95001220703125,298.8482971191406,292.911376953125,297.5119323730469,297.0546875,284.9022216796875,1.0,0.635399341583252,0.3505436182022095,0.3505436182022095,1.0,1.0,-3.167527437210083,0.805735170841217,2.3617923259735107,0.0428836680948734,0.8166965842247009,0.8166965842247009,0.0,230.8782196044922,233.0,52567.96484375,0.0,3059.11474609375,1.0,279.45928955078125,283.167236328125,295.9261779785156,299.35870361328125,293.1499938964844,293.1499938964844,279.75,39596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938087821006775,1.0,0.0,0.0,3.3881993293762207,3.388221740722656,7.660043479518208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.07861328125,0.0,1285.9228515625,1895.4371337890625,0.0,3345.80810546875,0.8505150675773621,1.0,0.0,3.0,1.0,0.0
17862600,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7536272406578064,0.3381548225879669,0.3096509277820587,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8719785809516907,0.5319716334342957,0.5082831978797913,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9447047114372252,0.6671297550201416,0.4683985412120819,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7961541414260864,0.3996667563915252,0.3838235437870025,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6439976096153259,0.2086896300315857,0.9674679040908812,284.9017944335937,284.95001220703125,298.8482971191406,292.911376953125,297.5119323730469,297.0546875,284.9022216796875,1.0,0.635399341583252,0.3505436182022095,0.3505436182022095,1.0,1.0,-3.167527437210083,0.805735170841217,2.3617923259735107,0.0428836680948734,0.8166965842247009,0.8166965842247009,0.0,230.8782196044922,233.0,52567.96484375,0.0,3059.11474609375,1.0,279.45928955078125,283.167236328125,295.9261779785156,299.35870361328125,293.1499938964844,293.1499938964844,279.75,39596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938087821006775,1.0,0.0,0.0,3.3881993293762207,3.388221740722656,7.660043479518208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.07861328125,0.0,1285.9228515625,1895.4371337890625,0.0,3345.80810546875,0.8505150675773621,1.0,0.0,3.0,1.0,0.0
17862660,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7506252527236938,0.3368553221225738,0.3083706498146057,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8684442639350891,0.5300262570381165,0.5063302516937256,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9415974617004396,0.6670489311218262,0.4681867361068725,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7930617332458496,0.3984880447387695,0.3826384842395782,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6411948204040527,0.2075527608394622,0.9623869061470032,285.00054931640625,284.95001220703125,298.8358154296875,292.89898681640625,297.508544921875,297.0541076660156,284.9981384277344,1.0,0.6350957751274109,0.3509073257446289,0.3509073257446289,1.0,1.0,-3.15584135055542,0.8030942678451538,2.352747201919556,0.042953785508871,0.8900964856147766,0.8900964856147766,0.0,232.89903259277344,233.0,51721.8984375,0.0,3045.34912109375,1.0,279.72052001953125,283.28350830078125,295.8543395996094,299.1448669433594,293.1499938964844,293.1499938964844,279.75,33557.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846971988677979,1.0,0.0,0.0,3.469845533370972,3.469867467880249,8.03366276613815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.69189453125,0.0,1324.45263671875,1895.4371337890625,0.0,3260.58349609375,0.8635808825492859,1.0,0.0,3.0,1.0,0.0
17862720,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7494745850563049,0.3362399339675903,0.3079021573066711,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8670530319213867,0.5291132926940918,0.5055584907531738,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9404537677764891,0.6669764518737793,0.4682252109050751,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7918586134910583,0.3979440033435821,0.3821970522403717,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.640080451965332,0.2070351541042328,0.9603135585784912,284.9859619140625,284.95001220703125,298.8298645019531,292.8932189941406,297.5070495605469,297.0539855957031,284.9849548339844,1.0,0.6350060701370239,0.3510785102844238,0.3510785102844238,1.0,1.0,-3.151371955871582,0.802175760269165,2.349196195602417,0.0431104935705661,0.8894490003585815,0.8894490003585815,0.0,233.7229156494141,236.0,51676.45703125,0.0,3040.373291015625,1.0,279.7402648925781,283.2747497558594,295.8592834472656,299.1668701171875,293.1499938964844,293.1499938964844,280.04998779296875,33897.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831983208656311,1.0,0.0,0.0,3.4949440956115723,3.4949662685394287,8.150303187903774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.63671875,0.0,1352.3411865234375,1895.4371337890625,0.0,3246.54638671875,0.8689401745796204,1.0,0.0,3.0,1.0,0.0
17862780,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7459245324134827,0.3344991505146026,0.3064570724964142,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.862762987613678,0.5264708995819092,0.5031908750534058,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9368425607681274,0.6669629812240601,0.4683158695697784,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.788148045539856,0.396418422460556,0.3808708488941192,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6366876363754272,0.2055345773696899,0.9541075825691224,285.04248046875,284.95001220703125,298.81085205078125,292.8753662109375,297.5035095214844,297.0552062988281,285.0393371582031,1.0,0.6348205804824829,0.3516133725643158,0.3516133725643158,1.0,1.0,-3.13783597946167,0.7994338870048523,2.338402032852173,0.0435959734022617,0.9901085495948792,0.9901085495948792,0.0,236.36209106445312,239.0,51063.49609375,0.0,3026.130859375,1.0,280.041015625,283.3543701171875,295.84771728515625,299.1003723144531,293.1499938964844,293.1499938964844,279.75,31159.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748347759246826,1.0,0.0,0.0,3.688218355178833,3.688241720199585,9.076669584828778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.82958984375,0.0,1539.505859375,1895.4371337890625,0.0,3168.1572265625,0.9103368520736694,1.0,0.0,3.0,1.0,0.0
17862840,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7459245324134827,0.3344991505146026,0.3064570724964142,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.862762987613678,0.5264708995819092,0.5031908750534058,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9368425607681274,0.6669629812240601,0.4683158695697784,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.788148045539856,0.396418422460556,0.3808708488941192,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6366876363754272,0.2055345773696899,0.9541075825691224,285.04248046875,284.95001220703125,298.81085205078125,292.8753662109375,297.5035095214844,297.0552062988281,285.0393371582031,1.0,0.6348205804824829,0.3516133725643158,0.3516133725643158,1.0,1.0,-3.13783597946167,0.7994338870048523,2.338402032852173,0.0435959734022617,0.9901085495948792,0.9901085495948792,0.0,236.36209106445312,239.0,51063.49609375,0.0,3026.130859375,1.0,280.041015625,283.3543701171875,295.84771728515625,299.1003723144531,293.1499938964844,293.1499938964844,279.75,31159.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748347759246826,1.0,0.0,0.0,3.688218355178833,3.688241720199585,9.076669584828778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.82958984375,0.0,1539.505859375,1895.4371337890625,0.0,3168.1572265625,0.9103368520736694,1.0,0.0,3.0,1.0,0.0
