time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.743794322013855,0.3330816328525543,0.3055396974086761,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8602519035339355,0.5245852470397949,0.5018033981323242,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9344907402992249,0.6661177277565002,0.4681077003479004,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.785939633846283,0.3952209651470184,0.380060464143753,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6347537636756897,0.2045491486787796,0.9507043361663818,284.88116455078125,284.95001220703125,298.8011169433594,292.8665466308594,297.49774169921875,297.0506591796875,284.8743591308594,1.0,0.6347051858901978,0.351880818605423,0.351880818605423,1.0,1.0,-3.129754066467285,0.7976360321044922,2.332117795944214,0.0438335239887237,0.8879296779632568,0.8879296779632568,0.0,237.9647827148437,239.0,52052.76171875,0.0,3017.80078125,1.0,279.7962341308594,283.1763916015625,295.9100341796875,299.3323974609375,293.1499938964844,293.1499938964844,279.75,35395.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829914331436157,1.0,0.0,0.0,3.6943163871765137,3.694340705871582,9.10670905795996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.88623046875,0.0,1578.4564208984375,1895.4371337890625,0.0,3244.6083984375,0.912617027759552,1.0,0.0,3.0,1.0,0.0
17862960,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7409713864326477,0.3314070403575897,0.3041941523551941,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8570276498794556,0.5224080681800842,0.4999370276927948,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9311583638191224,0.6649187207221985,0.4674083292484283,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7830278277397156,0.3937678933143616,0.3788676857948303,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6322846412658691,0.2033843994140625,0.9462490081787108,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4898986816406,297.04345703125,284.8780212402344,1.0,0.6344042420387268,0.3521529734134674,0.3521529734134674,1.0,1.0,-3.1182620525360107,0.794766366481781,2.323495626449585,0.0437793098390102,0.8582632541656494,0.8582632541656494,0.0,239.97813415527344,242.0,51636.515625,0.0,3004.59619140625,1.0,279.7571105957031,283.1817932128906,295.89434814453125,299.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,38818.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866827487945557,1.0,0.0,0.0,3.6007184982299805,3.6007425785064697,8.651105645185453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.97705078125,0.0,1499.830322265625,1895.4371337890625,0.0,3279.171630859375,0.8960518836975098,1.0,0.0,3.0,1.0,0.0
17863020,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7366514801979065,0.3292236328125,0.3021165430545807,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8519673943519592,0.5192247629165649,0.4968170523643493,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9263160228729248,0.6641969084739685,0.4667314887046814,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7784590125083923,0.3917407393455505,0.3768938481807709,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6282039284706116,0.2015047967433929,0.9379984736442566,284.98590087890625,284.95001220703125,298.7709655761719,292.8407897949219,297.4826965332031,297.0404663085937,284.9846496582031,1.0,0.633807897567749,0.3526972830295563,0.3526972830295563,1.0,1.0,-3.0988929271698,0.79017174243927,2.30872130393982,0.0436981953680515,0.94164776802063,0.94164776802063,0.0,243.0915069580078,245.0,50580.54296875,0.0,2981.01513671875,1.0,280.0419616699219,283.31353759765625,295.813720703125,299.0565185546875,293.1499938964844,293.1499938964844,279.75,33811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877281904220581,1.0,0.0,0.0,3.696221113204956,3.696245193481445,9.116102432926708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.47412109375,0.0,1568.6168212890625,1895.4371337890625,0.0,3191.1025390625,0.914064884185791,1.0,0.0,3.0,1.0,0.0
17863080,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7366514801979065,0.3292236328125,0.3021165430545807,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8519673943519592,0.5192247629165649,0.4968170523643493,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9263160228729248,0.6641969084739685,0.4667314887046814,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7784590125083923,0.3917407393455505,0.3768938481807709,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6282039284706116,0.2015047967433929,0.9379984736442566,284.98590087890625,284.95001220703125,298.7709655761719,292.8407897949219,297.4826965332031,297.0404663085937,284.9846496582031,1.0,0.633807897567749,0.3526972830295563,0.3526972830295563,1.0,1.0,-3.0988929271698,0.79017174243927,2.30872130393982,0.0436981953680515,0.94164776802063,0.94164776802063,0.0,243.0915069580078,245.0,50580.54296875,0.0,2981.01513671875,1.0,280.0419616699219,283.31353759765625,295.813720703125,299.0565185546875,293.1499938964844,293.1499938964844,279.75,33811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877281904220581,1.0,0.0,0.0,3.696221113204956,3.696245193481445,9.116102432926708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.47412109375,0.0,1568.6168212890625,1895.4371337890625,0.0,3191.1025390625,0.914064884185791,1.0,0.0,3.0,1.0,0.0
17863140,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7321442365646362,0.326280415058136,0.2998629808425903,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8467617630958557,0.5152598023414612,0.4935106635093689,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9211161136627196,0.6622260212898254,0.4657536447048187,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7737252116203308,0.3891126811504364,0.374788373708725,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6239904165267944,0.1993056535720825,0.9295107126235962,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.470458984375,297.0310363769531,284.8835144042969,1.0,0.6331607699394226,0.3532415926456451,0.3532415926456451,1.0,1.0,-3.0782992839813232,0.7851550579071045,2.2931442260742188,0.0437068417668342,0.8333989977836609,0.8333989977836609,0.0,246.419662475586,233.0,50745.20703125,0.0,2956.236083984375,1.0,279.757568359375,283.2018127441406,295.84246826171875,299.16265869140625,293.1499938964844,293.1499938964844,280.04998779296875,40434.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850229978561401,1.0,0.0,0.0,3.5182013511657715,3.5182249546051025,8.259137302957242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.53369140625,0.0,1423.3994140625,1895.4371337890625,0.0,3263.6337890625,0.8797376751899719,1.0,0.0,3.0,1.0,0.0
17863200,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7321442365646362,0.326280415058136,0.2998629808425903,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8467617630958557,0.5152598023414612,0.4935106635093689,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9211161136627196,0.6622260212898254,0.4657536447048187,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7737252116203308,0.3891126811504364,0.374788373708725,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6239904165267944,0.1993056535720825,0.9295107126235962,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.470458984375,297.0310363769531,284.8835144042969,1.0,0.6331607699394226,0.3532415926456451,0.3532415926456451,1.0,1.0,-3.0782992839813232,0.7851550579071045,2.2931442260742188,0.0437068417668342,0.8333989977836609,0.8333989977836609,0.0,246.419662475586,233.0,50745.20703125,0.0,2956.236083984375,1.0,279.757568359375,283.2018127441406,295.84246826171875,299.16265869140625,293.1499938964844,293.1499938964844,280.04998779296875,40434.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850229978561401,1.0,0.0,0.0,3.5182013511657715,3.5182249546051025,8.259137302957242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.53369140625,0.0,1423.3994140625,1895.4371337890625,0.0,3263.6337890625,0.8797376751899719,1.0,0.0,3.0,1.0,0.0
17863260,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7323958873748779,0.3242628574371338,0.2977166175842285,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8472395539283752,0.5122210383415222,0.4902962744235992,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9234799146652222,0.661551296710968,0.4649637639522552,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7744072675704956,0.3871853351593017,0.3726606369018554,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.623643696308136,0.1974789798259735,0.9202048182487488,284.9864501953125,284.95001220703125,298.7276306152344,292.80718994140625,297.4645080566406,297.0302124023437,284.9853210449219,1.0,0.628210723400116,0.3539420664310455,0.3539420664310455,1.0,1.0,-3.057149887084961,0.7803720831871033,2.276777744293213,0.0439088307321071,0.9154281616210938,0.9154281616210938,0.0,242.5509796142578,221.0,49700.0546875,0.0,2893.018310546875,1.0,280.04132080078125,283.3287658691406,295.7689819335937,298.9555053710937,293.1499938964844,293.1499938964844,279.75,34103.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732837438583374,1.0,0.0,0.0,3.613914728164673,3.613938093185425,8.714633281670103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.9765625,0.0,1479.3411865234375,1895.4371337890625,0.0,3153.611572265625,0.8958162665367126,1.0,0.0,3.0,1.0,0.0
17863320,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7323958873748779,0.3242628574371338,0.2977166175842285,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8472395539283752,0.5122210383415222,0.4902962744235992,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9234799146652222,0.661551296710968,0.4649637639522552,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7744072675704956,0.3871853351593017,0.3726606369018554,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.623643696308136,0.1974789798259735,0.9202048182487488,284.9864501953125,284.95001220703125,298.7276306152344,292.80718994140625,297.4645080566406,297.0302124023437,284.9853210449219,1.0,0.628210723400116,0.3539420664310455,0.3539420664310455,1.0,1.0,-3.057149887084961,0.7803720831871033,2.276777744293213,0.0439088307321071,0.9154281616210938,0.9154281616210938,0.0,242.5509796142578,221.0,49700.0546875,0.0,2893.018310546875,1.0,280.04132080078125,283.3287658691406,295.7689819335937,298.9555053710937,293.1499938964844,293.1499938964844,279.75,34103.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732837438583374,1.0,0.0,0.0,3.613914728164673,3.613938093185425,8.714633281670103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.9765625,0.0,1479.3411865234375,1895.4371337890625,0.0,3153.611572265625,0.8958162665367126,1.0,0.0,3.0,1.0,0.0
17863380,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.734607458114624,0.3214750289916992,0.2951884865760803,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8502023220062256,0.5083723068237305,0.4866675436496734,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9290598630905152,0.659550130367279,0.463647723197937,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.777488112449646,0.384649395942688,0.3702118396759033,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6250651478767395,0.1953734010457992,0.910082459449768,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4530334472656,297.02294921875,284.8937072753906,1.0,0.6211962103843689,0.3546425402164459,0.3546425402164459,1.0,1.0,-3.03305459022522,0.774623692035675,2.258430957794189,0.044005811214447,0.8187988996505737,0.8187988996505737,0.0,235.25540161132807,209.0,49768.921875,0.0,2806.962158203125,1.0,279.75885009765625,283.227783203125,295.8016662597656,299.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,40279.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800699710845947,1.0,0.0,0.0,3.4277260303497314,3.427748680114746,7.839809086362948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.107421875,0.0,1329.72119140625,1895.4371337890625,0.0,3217.236572265625,0.8598154187202454,1.0,0.0,3.0,1.0,0.0
17863440,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.734607458114624,0.3214750289916992,0.2951884865760803,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8502023220062256,0.5083723068237305,0.4866675436496734,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9290598630905152,0.659550130367279,0.463647723197937,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.777488112449646,0.384649395942688,0.3702118396759033,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6250651478767395,0.1953734010457992,0.910082459449768,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4530334472656,297.02294921875,284.8937072753906,1.0,0.6211962103843689,0.3546425402164459,0.3546425402164459,1.0,1.0,-3.03305459022522,0.774623692035675,2.258430957794189,0.044005811214447,0.8187988996505737,0.8187988996505737,0.0,235.25540161132807,209.0,49768.921875,0.0,2806.962158203125,1.0,279.75885009765625,283.227783203125,295.8016662597656,299.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,40279.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800699710845947,1.0,0.0,0.0,3.4277260303497314,3.427748680114746,7.839809086362948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.107421875,0.0,1329.72119140625,1895.4371337890625,0.0,3217.236572265625,0.8598154187202454,1.0,0.0,3.0,1.0,0.0
17863500,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7363799214363098,0.3204483985900879,0.2939234375953674,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8524877429008484,0.5068069696426392,0.4848328828811645,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9329178333282472,0.6590757966041565,0.4629833698272705,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7797861099243164,0.3836469352245331,0.3689505457878113,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6262972354888916,0.1944588124752044,0.904814600944519,285.0025634765625,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0223693847656,285.0042419433594,1.0,0.6171680092811584,0.3549928069114685,0.3549928069114685,1.0,1.0,-3.02067232131958,0.7716363072395325,2.2490360736846924,0.0438962206244468,0.8908905386924744,0.8908905386924744,0.0,230.71734619140625,209.0,48835.13671875,0.0,2759.153076171875,1.0,279.9961242675781,283.35565185546875,295.7314758300781,298.83172607421875,293.1499938964844,293.1499938964844,280.04998779296875,34837.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720824122428894,1.0,0.0,0.0,3.46755313873291,3.4675750732421875,8.023050668271026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.77490234375,0.0,1331.2415771484375,1895.4371337890625,0.0,3142.34375,0.8657811284065247,1.0,0.0,3.0,1.0,0.0
17863560,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7389572858810425,0.3195372223854065,0.2929276823997497,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8556696772575378,0.5053665637969971,0.4832890629768371,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9379247426986694,0.658708930015564,0.4626122415065765,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7829409837722778,0.3827526569366455,0.3679132163524627,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6281545162200928,0.1936319321393966,0.9001365303993225,284.9862670898437,284.95001220703125,298.6768493652344,292.7692565917969,297.4468078613281,297.02313232421875,284.98443603515625,1.0,0.6130191087722778,0.3553930222988128,0.3553930222988128,1.0,1.0,-3.010298252105713,0.7694128155708313,2.2408854961395264,0.0441066399216651,0.8955202698707581,0.8955202698707581,0.0,225.56130981445312,197.0,48764.41796875,0.0,2712.412841796875,1.0,280.0412292480469,283.343994140625,295.7286071777344,298.8572692871094,293.1499938964844,293.1499938964844,280.3500061035156,33930.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680692315101624,1.0,0.0,0.0,3.5302441120147705,3.530266523361206,8.315776085510151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.54150390625,0.0,1388.9920654296875,1895.4371337890625,0.0,3104.6982421875,0.8767065405845642,1.0,0.0,3.0,1.0,0.0
17863620,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7451052069664001,0.3178375661373138,0.291011780500412,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.86324542760849,0.5026329755783081,0.4803026914596557,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9490913152694702,0.6579791307449341,0.4618368148803711,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.790367603302002,0.3810785114765167,0.3659218251705169,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6327101588249207,0.1921081244945526,0.8912697434425354,285.04937744140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4417724609375,297.0254211425781,285.04608154296875,1.0,0.604394257068634,0.3561934530735016,0.3561934530735016,1.0,1.0,-2.9904143810272217,0.7652371525764465,2.22517728805542,0.0446184501051902,1.0,1.0,0.0,214.603256225586,185.0,48006.140625,0.0,2618.1630859375,1.0,280.3413391113281,283.4311828613281,295.7142944335937,298.7796630859375,293.1499938964844,293.1499938964844,280.04998779296875,31210.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582895398139954,1.0,0.0,0.0,3.718345642089844,3.718369483947754,9.225561257153458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.8642578125,0.0,1574.0408935546875,1895.4371337890625,0.0,3012.964111328125,0.9171382188796996,1.0,0.0,3.0,1.0,0.0
17863680,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7451052069664001,0.3178375661373138,0.291011780500412,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.86324542760849,0.5026329755783081,0.4803026914596557,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9490913152694702,0.6579791307449341,0.4618368148803711,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.790367603302002,0.3810785114765167,0.3659218251705169,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6327101588249207,0.1921081244945526,0.8912697434425354,285.04937744140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4417724609375,297.0254211425781,285.04608154296875,1.0,0.604394257068634,0.3561934530735016,0.3561934530735016,1.0,1.0,-2.9904143810272217,0.7652371525764465,2.22517728805542,0.0446184501051902,1.0,1.0,0.0,214.603256225586,185.0,48006.140625,0.0,2618.1630859375,1.0,280.3413391113281,283.4311828613281,295.7142944335937,298.7796630859375,293.1499938964844,293.1499938964844,280.04998779296875,31210.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582895398139954,1.0,0.0,0.0,3.718345642089844,3.718369483947754,9.225561257153458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.8642578125,0.0,1574.0408935546875,1895.4371337890625,0.0,3012.964111328125,0.9171382188796996,1.0,0.0,3.0,1.0,0.0
17863740,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7507065534591675,0.3148153722286224,0.2882917821407318,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8704317212104797,0.4985018074512481,0.4764381945133209,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.959023416042328,0.6550595164299011,0.4599591195583343,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7973267436027527,0.3782790303230285,0.3632348179817199,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6369597911834717,0.1899980306625366,0.8809268474578857,284.8712463378906,284.95001220703125,298.6186218261719,292.7266845703125,297.4277648925781,297.0166015625,284.8724670410156,1.0,0.5951470136642456,0.3569938838481903,0.3569938838481903,1.0,1.0,-2.96458387374878,0.7591040730476379,2.205479860305786,0.0447580255568027,0.8627728223800659,0.8627728223800659,0.0,204.0577087402344,173.0,48549.70703125,0.0,2516.1025390625,1.0,280.0577087402344,283.2494201660156,295.7626647949219,298.94464111328125,293.1499938964844,293.1499938964844,280.3500061035156,38837.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703342080116272,1.0,0.0,0.0,3.633188962936402,3.6332132816314697,8.807836593405227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.49951171875,0.0,1535.6748046875,1895.4371337890625,0.0,3125.94580078125,0.9033522009849548,1.0,0.0,3.0,1.0,0.0
17863800,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7507065534591675,0.3148153722286224,0.2882917821407318,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8704317212104797,0.4985018074512481,0.4764381945133209,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.959023416042328,0.6550595164299011,0.4599591195583343,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7973267436027527,0.3782790303230285,0.3632348179817199,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6369597911834717,0.1899980306625366,0.8809268474578857,284.8712463378906,284.95001220703125,298.6186218261719,292.7266845703125,297.4277648925781,297.0166015625,284.8724670410156,1.0,0.5951470136642456,0.3569938838481903,0.3569938838481903,1.0,1.0,-2.96458387374878,0.7591040730476379,2.205479860305786,0.0447580255568027,0.8627728223800659,0.8627728223800659,0.0,204.0577087402344,173.0,48549.70703125,0.0,2516.1025390625,1.0,280.0577087402344,283.2494201660156,295.7626647949219,298.94464111328125,293.1499938964844,293.1499938964844,280.3500061035156,38837.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703342080116272,1.0,0.0,0.0,3.633188962936402,3.6332132816314697,8.807836593405227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.49951171875,0.0,1535.6748046875,1895.4371337890625,0.0,3125.94580078125,0.9033522009849548,1.0,0.0,3.0,1.0,0.0
17863860,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7557749152183533,0.313160628080368,0.2862328588962555,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8768355846405029,0.4959767162799835,0.473459392786026,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9672014713287354,0.6537585258483887,0.4585103988647461,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8033885359764099,0.376578688621521,0.3611004650592804,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6407200694084167,0.1885837912559509,0.8725790977478027,284.9947814941406,284.95001220703125,298.5946960449219,292.7094421386719,297.4205627441406,297.0148620605469,284.9932556152344,1.0,0.5877476930618286,0.3576349020004272,0.3576349020004272,1.0,1.0,-2.944173574447632,0.7542619705200195,2.1899116039276123,0.0446312017738819,0.9468429088592528,0.9468429088592528,0.0,195.6244506835937,173.0,47440.11328125,0.0,2436.111083984375,1.0,280.3311767578125,283.3931579589844,295.6724853515625,298.7115783691406,293.1499938964844,293.1499938964844,280.3500061035156,33748.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611740469932556,1.0,0.0,0.0,3.702622413635254,3.702646493911743,9.147705100076564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.7548828125,0.0,1575.4202880859375,1895.4371337890625,0.0,3040.016357421875,0.9156466126441956,1.0,0.0,3.0,1.0,0.0
17863920,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7578141093254089,0.3126843869686126,0.2857248485088348,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8793305158615112,0.4952292442321777,0.4726710319519043,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9701865315437316,0.6533942818641663,0.4582102298736572,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8057246208190918,0.376085489988327,0.3605433404445648,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.642236590385437,0.1881710141897201,0.8702414631843567,284.985595703125,284.95001220703125,298.5869445800781,292.7038879394531,297.4186706542969,297.0148620605469,284.9841003417969,1.0,0.5854220986366272,0.3578373193740845,0.3578373193740845,1.0,1.0,-2.9387736320495605,0.7530655860900879,2.1857080459594727,0.0447034426033496,0.9471884965896606,0.9471884965896606,0.0,192.79054260253903,161.0,47388.59375,0.0,2412.093994140625,1.0,280.3421936035156,283.3870544433594,295.6732788085937,298.7217712402344,293.1499938964844,293.1499938964844,280.04998779296875,33902.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601605892181396,1.0,0.0,0.0,3.720985174179077,3.7210094928741455,9.238664233635064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.62841796875,0.0,1597.59033203125,1895.4371337890625,0.0,3030.510986328125,0.9196815490722656,1.0,0.0,3.0,1.0,0.0
17863980,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7630037069320679,0.3109072148799896,0.2841413021087646,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8857473134994507,0.4927140474319458,0.4703282713890075,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9774917960166932,0.6515730023384094,0.4570852518081665,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8115547299385071,0.3743632435798645,0.3588801026344299,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.6461549401283264,0.1868660151958465,0.8636936545372009,284.8418273925781,284.95001220703125,298.56597900390625,292.6889343261719,297.4108581542969,297.0113525390625,284.8437194824219,1.0,0.5791533589363098,0.3583733439445495,0.3583733439445495,1.0,1.0,-2.922834634780884,0.749350905418396,2.1734836101531982,0.0448364317417144,0.8319974541664124,0.8319974541664124,0.0,185.5374755859375,161.0,47842.3984375,0.0,2347.2197265625,1.0,280.077880859375,283.23797607421875,295.7223205566406,298.8898010253906,293.1499938964844,293.1499938964844,280.04998779296875,40690.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676056265830994,1.0,0.0,0.0,3.614190340042114,3.6142148971557617,8.715962849237258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.0791015625,0.0,1528.4404296875,1895.4371337890625,0.0,3100.349609375,0.8986856937408447,1.0,0.0,3.0,1.0,0.0
17864040,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7657427191734314,0.3098472952842712,0.2830289304256439,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8891997933387756,0.4912198483943939,0.4687577784061432,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9812160730361938,0.6504448652267456,0.4561703503131866,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8145826458930969,0.3733228743076324,0.3577459454536438,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6482435464859009,0.1860780566930771,0.8594930171966553,284.8721618652344,284.95001220703125,298.5536804199219,292.6802062988281,297.4060363769531,297.009033203125,284.875244140625,1.0,0.575439453125,0.3586807548999786,0.3586807548999786,1.0,1.0,-2.912095546722412,0.7466967105865479,2.1653988361358643,0.0447285212576389,0.8296282291412354,0.8296282291412354,0.0,181.5462646484375,149.0,47470.2265625,0.0,2308.329833984375,1.0,280.057373046875,283.2718811035156,295.6988220214844,298.8187561035156,293.1499938964844,293.1499938964844,280.3500061035156,41119.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680804371833801,1.0,0.0,0.0,3.524712085723877,3.524735689163208,8.289733841593261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.0009765625,0.0,1435.182861328125,1895.4371337890625,0.0,3104.8037109375,0.8816929459571838,1.0,0.0,3.0,1.0,0.0
17864100,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7702447175979614,0.3088074624538421,0.2816847264766693,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8947305679321289,0.4895930290222168,0.4667915105819702,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9868267774581908,0.6495290994644165,0.4551270604133606,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8193148374557495,0.3722193241119385,0.3563229143619537,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.651658833026886,0.18516606092453,0.8539898991584778,284.9960021972656,284.95001220703125,298.5364685058594,292.6680603027344,297.40142822265625,297.0085754394531,284.9988098144531,1.0,0.570321798324585,0.3591024577617645,0.3591024577617645,1.0,1.0,-2.8985283374786377,0.7434288859367371,2.155099391937256,0.0445854477584362,0.9067837595939636,0.9067837595939636,0.0,175.81134033203125,149.0,46482.64453125,0.0,2256.154541015625,1.0,280.2983703613281,283.4127502441406,295.6195373535156,298.578369140625,293.1499938964844,293.1499938964844,280.3500061035156,35287.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596553802490234,1.0,0.0,0.0,3.558192729949951,3.558215618133545,8.447967161373526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.3486328125,0.0,1428.206787109375,1895.4371337890625,0.0,3025.77294921875,0.8863510489463806,1.0,0.0,3.0,1.0,0.0
17864160,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7759175896644592,0.3079219460487366,0.2806611061096191,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9014879465103148,0.4881329536437988,0.4651741683483124,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9931334257125854,0.648823618888855,0.4544618129730224,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8249951004981995,0.3712587356567383,0.3551714122295379,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6559911966323853,0.1843533515930175,0.849179208278656,284.9867248535156,284.95001220703125,298.5188903808594,292.6557312011719,297.39794921875,297.00958251953125,284.9848937988281,1.0,0.565269410610199,0.3596095144748688,0.3596095144748688,1.0,1.0,-2.887382745742798,0.7411498427391052,2.146233081817627,0.0448846444487571,0.9154118299484252,0.9154118299484252,0.0,169.74517822265625,137.0,46376.55078125,0.0,2206.954345703125,1.0,280.3420104980469,283.4061279296875,295.61199951171875,298.5960388183594,293.1499938964844,293.1499938964844,280.04998779296875,34101.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551961779594421,1.0,0.0,0.0,3.618929624557495,3.618952989578247,8.738834935684281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.17333984375,0.0,1484.7918701171875,1895.4371337890625,0.0,2983.9609375,0.8967594504356384,1.0,0.0,3.0,1.0,0.0
17864220,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7848013043403625,0.3051828145980835,0.278117686510086,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9126952290534972,0.4842081367969513,0.4614066183567047,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6462913751602173,0.4480049610137939,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8340003490447998,0.3685460686683655,0.3524881899356842,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6628491878509521,0.1823091953992843,0.8389769792556763,284.8849182128906,284.95001220703125,298.4826965332031,292.63055419921875,297.3862609863281,297.00616455078125,284.8856506347656,1.0,0.5545210838317871,0.3606235980987549,0.3606235980987549,1.0,1.0,-2.85239577293396,0.7323927283287048,2.1200029850006104,0.045221384614706,0.8109872341156006,0.8109872341156006,0.0,159.54234313964844,125.0,46306.125,0.0,2100.861083984375,1.0,280.0588684082031,283.3022155761719,295.6425170898437,298.6922912597656,293.1499938964844,293.1499938964844,280.3500061035156,40922.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620068430900574,1.0,0.0,0.0,3.4114325046539307,3.4114551544189453,7.765453915453691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2568359375,0.0,1318.020751953125,1895.4371337890625,0.0,3047.827880859375,0.85672926902771,1.0,0.0,3.0,1.0,0.0
17864280,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7848013043403625,0.3051828145980835,0.278117686510086,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9126952290534972,0.4842081367969513,0.4614066183567047,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6462913751602173,0.4480049610137939,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8340003490447998,0.3685460686683655,0.3524881899356842,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6628491878509521,0.1823091953992843,0.8389769792556763,284.8849182128906,284.95001220703125,298.4826965332031,292.63055419921875,297.3862609863281,297.00616455078125,284.8856506347656,1.0,0.5545210838317871,0.3606235980987549,0.3606235980987549,1.0,1.0,-2.85239577293396,0.7323927283287048,2.1200029850006104,0.045221384614706,0.8109872341156006,0.8109872341156006,0.0,159.54234313964844,125.0,46306.125,0.0,2100.861083984375,1.0,280.0588684082031,283.3022155761719,295.6425170898437,298.6922912597656,293.1499938964844,293.1499938964844,280.3500061035156,40922.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620068430900574,1.0,0.0,0.0,3.4114325046539307,3.4114551544189453,7.765453915453691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2568359375,0.0,1318.020751953125,1895.4371337890625,0.0,3047.827880859375,0.85672926902771,1.0,0.0,3.0,1.0,0.0
17864340,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7948209643363953,0.3031753599643707,0.2758151590824127,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.926016628742218,0.4810328781604767,0.4578859210014343,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.6482276916503906,0.428161084651947,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8440467715263367,0.3663660287857055,0.3499469459056854,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6705727577209473,0.1805181056261062,0.8289368152618408,284.97271728515625,284.95001220703125,298.4451599121094,292.6047668457031,297.3799743652344,297.0108337402344,284.9708557128906,1.0,0.5427719950675964,0.361637681722641,0.361637681722641,1.0,1.0,-2.81058406829834,0.7214065790176392,2.0891776084899902,0.0435909926891326,0.8775625228881836,0.8775625228881836,0.0,149.19680786132812,113.0,44947.5546875,0.0,1979.4075927734373,1.0,280.34039306640625,283.4173583984375,295.5553894042969,298.458984375,293.1499938964844,293.1499938964844,280.6499938964844,34671.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480911254882812,1.0,0.0,0.0,3.491941452026367,3.4919638633728027,8.1363054960093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.69091796875,0.0,1354.8170166015625,1895.4371337890625,0.0,2917.395263671875,0.8686854243278503,1.0,0.0,3.0,1.0,0.0
17864400,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7948209643363953,0.3031753599643707,0.2758151590824127,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.926016628742218,0.4810328781604767,0.4578859210014343,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.6482276916503906,0.428161084651947,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8440467715263367,0.3663660287857055,0.3499469459056854,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6705727577209473,0.1805181056261062,0.8289368152618408,284.97271728515625,284.95001220703125,298.4451599121094,292.6047668457031,297.3799743652344,297.0108337402344,284.9708557128906,1.0,0.5427719950675964,0.361637681722641,0.361637681722641,1.0,1.0,-2.81058406829834,0.7214065790176392,2.0891776084899902,0.0435909926891326,0.8775625228881836,0.8775625228881836,0.0,149.19680786132812,113.0,44947.5546875,0.0,1979.4075927734373,1.0,280.34039306640625,283.4173583984375,295.5553894042969,298.458984375,293.1499938964844,293.1499938964844,280.6499938964844,34671.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480911254882812,1.0,0.0,0.0,3.491941452026367,3.4919638633728027,8.1363054960093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.69091796875,0.0,1354.8170166015625,1895.4371337890625,0.0,2917.395263671875,0.8686854243278503,1.0,0.0,3.0,1.0,0.0
17864460,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.806800127029419,0.3013797104358673,0.2738657295703888,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9419094920158386,0.4781323075294494,0.4547903835773468,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6536641120910645,0.4069621860980987,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8562017679214478,0.3643761575222015,0.3477144539356231,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.680061936378479,0.1788841336965561,0.8198573589324951,285.0277709960937,284.95001220703125,298.4063720703125,292.5784606933594,297.38525390625,297.03125,285.0235595703125,1.0,0.5302537679672241,0.3628836870193481,0.3628836870193481,1.0,1.0,-2.765439748764038,0.7097839713096619,2.0556559562683105,0.0427111349999904,0.9682376980781556,0.9682376980781556,0.0,138.61741638183594,116.0,43751.78515625,0.0,1857.927490234375,1.0,280.64093017578125,283.49920654296875,295.52734375,298.3411560058594,293.1499938964844,293.1499938964844,280.3500061035156,31674.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834719181060791,1.0,0.0,0.0,3.6643378734588623,3.6643612384796143,8.959510751083144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.130859375,0.0,1516.6864013671875,1895.4371337890625,0.0,2792.4189453125,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
17864520,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.806800127029419,0.3013797104358673,0.2738657295703888,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9419094920158386,0.4781323075294494,0.4547903835773468,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6536641120910645,0.4069621860980987,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8562017679214478,0.3643761575222015,0.3477144539356231,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.680061936378479,0.1788841336965561,0.8198573589324951,285.0277709960937,284.95001220703125,298.4063720703125,292.5784606933594,297.38525390625,297.03125,285.0235595703125,1.0,0.5302537679672241,0.3628836870193481,0.3628836870193481,1.0,1.0,-2.765439748764038,0.7097839713096619,2.0556559562683105,0.0427111349999904,0.9682376980781556,0.9682376980781556,0.0,138.61741638183594,116.0,43751.78515625,0.0,1857.927490234375,1.0,280.64093017578125,283.49920654296875,295.52734375,298.3411560058594,293.1499938964844,293.1499938964844,280.3500061035156,31674.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834719181060791,1.0,0.0,0.0,3.6643378734588623,3.6643612384796143,8.959510751083144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.130859375,0.0,1516.6864013671875,1895.4371337890625,0.0,2792.4189453125,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
17864580,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8117653131484985,0.2984301745891571,0.2713436782360077,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9488741755485536,0.4740346372127533,0.4510899186134338,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6577560305595398,0.3958117663860321,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.861843466758728,0.3613995909690857,0.3450116217136383,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6839724183082581,0.1767972260713577,0.8103523254394531,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.3871459960937,297.04736328125,284.8681945800781,1.0,0.5222927331924438,0.3641296625137329,0.3641296625137329,1.0,1.0,-2.72986912727356,0.7012451887130737,2.0286238193511963,0.0424833446741104,0.8280004262924194,0.8280004262924194,0.0,132.7451934814453,119.0,43825.15234375,0.0,1776.201904296875,1.0,280.3575439453125,283.3410949707031,295.5736389160156,298.4685974121094,293.1499938964844,293.1499938964844,280.6499938964844,40587.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439881801605225,1.0,0.0,0.0,3.505734443664551,3.5057578086853027,8.200707952710218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.35302734375,0.0,1411.478515625,1895.4371337890625,0.0,2878.99853515625,0.8766534924507141,1.0,0.0,3.0,1.0,0.0
17864640,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8117653131484985,0.2984301745891571,0.2713436782360077,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9488741755485536,0.4740346372127533,0.4510899186134338,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6577560305595398,0.3958117663860321,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.861843466758728,0.3613995909690857,0.3450116217136383,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6839724183082581,0.1767972260713577,0.8103523254394531,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.3871459960937,297.04736328125,284.8681945800781,1.0,0.5222927331924438,0.3641296625137329,0.3641296625137329,1.0,1.0,-2.72986912727356,0.7012451887130737,2.0286238193511963,0.0424833446741104,0.8280004262924194,0.8280004262924194,0.0,132.7451934814453,119.0,43825.15234375,0.0,1776.201904296875,1.0,280.3575439453125,283.3410949707031,295.5736389160156,298.4685974121094,293.1499938964844,293.1499938964844,280.6499938964844,40587.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439881801605225,1.0,0.0,0.0,3.505734443664551,3.5057578086853027,8.200707952710218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.35302734375,0.0,1411.478515625,1895.4371337890625,0.0,2878.99853515625,0.8766534924507141,1.0,0.0,3.0,1.0,0.0
17864700,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.812405526638031,0.2973055243492126,0.2700732946395874,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9499046802520752,0.4723281264305115,0.449205994606018,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6594502925872803,0.393002837896347,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8627128005027771,0.3601472973823547,0.3436082005500793,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6842406392097473,0.1758506000041961,0.805487871170044,284.9920349121094,284.95001220703125,298.3460693359375,292.5382385253906,297.3879699707031,297.0551452636719,284.9958801269531,1.0,0.5193864703178406,0.3647526502609253,0.3647526502609253,1.0,1.0,-2.715161085128784,0.697963297367096,2.017197847366333,0.0426272526383399,0.9047753810882568,0.9047753810882568,0.0,131.05039978027344,119.0,42843.26953125,0.0,1746.360107421875,1.0,280.5978088378906,283.4852600097656,295.4896240234375,298.2271423339844,293.1499938964844,293.1499938964844,280.6499938964844,35120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354256749153137,1.0,0.0,0.0,3.5357325077056885,3.5357553958892822,8.341652915078157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.03955078125,0.0,1403.3394775390625,1895.4371337890625,0.0,2799.008544921875,0.8812739253044128,1.0,0.0,3.0,1.0,0.0
