time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8129364848136902,0.2963548600673675,0.2691611051559448,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.950631856918335,0.4708165228366852,0.4477148056030273,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6609530448913574,0.3908849060535431,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.863347589969635,0.3590612113475799,0.3425156474113464,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6843219995498657,0.1750050783157348,0.8014146089553833,284.98583984375,284.95001220703125,298.325439453125,292.524658203125,297.38922119140625,297.0634460449219,284.9838562011719,1.0,0.5171175599098206,0.3654743134975433,0.3654743134975433,1.0,1.0,-2.703512668609619,0.6959105730056763,2.0076019763946533,0.0432828478515148,0.9149388074874878,0.9149388074874878,0.0,129.75672912597656,137.0,42753.66796875,0.0,1723.1510009765625,1.0,280.64178466796875,283.4792175292969,295.47906494140625,298.2414245605469,293.1499938964844,293.1499938964844,280.3500061035156,33836.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306613564491272,1.0,0.0,0.0,3.602959871292114,3.602982997894287,8.661879178362142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.4580078125,0.0,1465.485107421875,1895.4371337890625,0.0,2754.60302734375,0.8929826021194458,1.0,0.0,3.0,1.0,0.0
17864820,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8039241433143616,0.2935775518417358,0.2670228183269501,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9389329552650452,0.4668795764446258,0.4443980157375335,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6603403091430664,0.4009707570075989,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8542099595069885,0.3562111556529999,0.3401564955711365,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6757469773292542,0.1729454100131988,0.7934134602546692,284.8896789550781,284.95001220703125,298.2834777832031,292.497314453125,297.3745422363281,297.0565185546875,284.8924865722656,1.0,0.5191693902015686,0.3669176697731018,0.3669176697731018,1.0,1.0,-2.696605682373047,0.6972563862800598,1.9993494749069207,0.0459807589650154,0.814100444316864,0.814100444316864,0.0,133.37423706054688,155.0,43030.09375,0.0,1729.6275634765625,1.0,280.3589782714844,283.3790588378906,295.5138854980469,298.3514099121094,293.1499938964844,293.1499938964844,280.6499938964844,40659.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384217023849487,1.0,0.0,0.0,3.4022326469421387,3.4022552967071533,7.723627959421719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.224609375,0.0,1307.0888671875,1895.4371337890625,0.0,2826.97265625,0.8547320365905762,1.0,0.0,3.0,1.0,0.0
17864880,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8039241433143616,0.2935775518417358,0.2670228183269501,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9389329552650452,0.4668795764446258,0.4443980157375335,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6603403091430664,0.4009707570075989,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8542099595069885,0.3562111556529999,0.3401564955711365,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6757469773292542,0.1729454100131988,0.7934134602546692,284.8896789550781,284.95001220703125,298.2834777832031,292.497314453125,297.3745422363281,297.0565185546875,284.8924865722656,1.0,0.5191693902015686,0.3669176697731018,0.3669176697731018,1.0,1.0,-2.696605682373047,0.6972563862800598,1.9993494749069207,0.0459807589650154,0.814100444316864,0.814100444316864,0.0,133.37423706054688,155.0,43030.09375,0.0,1729.6275634765625,1.0,280.3589782714844,283.3790588378906,295.5138854980469,298.3514099121094,293.1499938964844,293.1499938964844,280.6499938964844,40659.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384217023849487,1.0,0.0,0.0,3.4022326469421387,3.4022552967071533,7.723627959421719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.224609375,0.0,1307.0888671875,1895.4371337890625,0.0,2826.97265625,0.8547320365905762,1.0,0.0,3.0,1.0,0.0
17864940,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7889469861984253,0.2915253937244415,0.2653068304061889,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9191468358039856,0.4636868238449096,0.4415141940116882,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.6563839912414551,0.4208471179008484,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8395380973815918,0.3539677262306213,0.3381916284561157,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6623135805130005,0.1710964143276214,0.7862747311592102,285.00885009765625,284.95001220703125,298.2406005859375,292.4698181152344,297.3531799316406,297.0402526855469,285.00799560546875,1.0,0.5258106589317322,0.3683610558509826,0.3683610558509826,1.0,1.0,-2.704011917114258,0.7033551931381226,2.000656843185425,0.0501151643693447,0.9149447083473206,0.9149447083473206,0.0,141.6719970703125,158.0,42491.41796875,0.0,1778.79736328125,1.0,280.6405029296875,283.5086669921875,295.4320678710937,298.1664123535156,293.1499938964844,293.1499938964844,280.3500061035156,32947.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265584707260132,1.0,0.0,0.0,3.541419506072998,3.5414419174194336,8.368508588318946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.1103515625,0.0,1393.5308837890625,1895.4371337890625,0.0,2716.431884765625,0.8787738680839539,1.0,0.0,3.0,1.0,0.0
17865000,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7889469861984253,0.2915253937244415,0.2653068304061889,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9191468358039856,0.4636868238449096,0.4415141940116882,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.6563839912414551,0.4208471179008484,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8395380973815918,0.3539677262306213,0.3381916284561157,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6623135805130005,0.1710964143276214,0.7862747311592102,285.00885009765625,284.95001220703125,298.2406005859375,292.4698181152344,297.3531799316406,297.0402526855469,285.00799560546875,1.0,0.5258106589317322,0.3683610558509826,0.3683610558509826,1.0,1.0,-2.704011917114258,0.7033551931381226,2.000656843185425,0.0501151643693447,0.9149447083473206,0.9149447083473206,0.0,141.6719970703125,158.0,42491.41796875,0.0,1778.79736328125,1.0,280.6405029296875,283.5086669921875,295.4320678710937,298.1664123535156,293.1499938964844,293.1499938964844,280.3500061035156,32947.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265584707260132,1.0,0.0,0.0,3.541419506072998,3.5414419174194336,8.368508588318946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.1103515625,0.0,1393.5308837890625,1895.4371337890625,0.0,2716.431884765625,0.8787738680839539,1.0,0.0,3.0,1.0,0.0
17865060,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7782353758811951,0.2890061736106872,0.2635520994663238,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9056430459022522,0.4601712822914123,0.4387606680393219,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6497234106063843,0.4351227879524231,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8293954730033875,0.3514679074287414,0.3363147675991058,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6529120802879333,0.1691734045743942,0.7794762253761292,284.8857116699219,284.95001220703125,298.2039489746094,292.4466857910156,297.3243408203125,297.0130310058594,284.8899230957031,1.0,0.529643714427948,0.3690682351589203,0.3690682351589203,1.0,1.0,-2.70534086227417,0.7056078910827637,1.9997329711914065,0.0522651486098766,0.8153029084205627,0.8153029084205627,0.0,147.72708129882812,158.0,43035.64453125,0.0,1808.6895751953125,1.0,280.3657531738281,283.38006591796875,295.4851989746094,298.33026123046875,293.1499938964844,293.1499938964844,280.3500061035156,40341.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370447754859924,1.0,0.0,0.0,3.4071145057678223,3.407137155532837,7.745808829895395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.15625,0.0,1309.682861328125,1895.4371337890625,0.0,2814.1171875,0.8546974062919617,1.0,0.0,3.0,1.0,0.0
17865120,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7762865424156189,0.2885221242904663,0.2631340324878692,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.903353750705719,0.4594895839691162,0.4381392300128937,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6483310461044312,0.4376502633094787,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8275732398033142,0.350980669260025,0.3358812630176544,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6512211561203003,0.1687898635864257,0.7779419422149658,284.8985900878906,284.95001220703125,298.1968994140625,292.4422607421875,297.3194274902344,297.0086669921875,284.9008178710937,1.0,0.5302442312240601,0.3692029416561126,0.3692029416561126,1.0,1.0,-2.7047648429870605,0.7057522535324097,1.9990125894546509,0.0525564923882484,0.8177098631858826,0.8177098631858826,0.0,148.7852783203125,161.0,43009.76171875,0.0,1812.7001953125,1.0,280.3592834472656,283.3904724121094,295.4739074707031,298.3083190917969,293.1499938964844,293.1499938964844,280.6499938964844,39742.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837492048740387,1.0,0.0,0.0,3.389042377471924,3.3890645503997803,7.663855399187014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.48193359375,0.0,1287.758056640625,1895.4371337890625,0.0,2818.29248046875,0.8508801460266113,1.0,0.0,3.0,1.0,0.0
17865180,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7660349011421204,0.2861821353435516,0.2610837817192077,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8912577033042908,0.4559250175952911,0.4348382949829101,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9987557530403136,0.640056312084198,0.4493444263935089,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.817703366279602,0.3484890758991241,0.3336205780506134,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6421322226524353,0.1666844636201858,0.769255518913269,285.0055847167969,284.95001220703125,298.1524963378906,292.4147033691406,297.2999267578125,296.99688720703125,285.0038146972656,1.0,0.5333020687103271,0.3700448274612427,0.3700448274612427,1.0,1.0,-2.699247121810913,0.7059991955757141,1.9932478666305544,0.0543208941817283,0.9122819304466248,0.9122819304466248,0.0,154.70989990234375,164.0,42387.80078125,0.0,1831.645263671875,1.0,280.6404113769531,283.510986328125,295.3855285644531,298.1182861328125,293.1499938964844,293.1499938964844,280.3500061035156,32851.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274778127670288,1.0,0.0,0.0,3.531053304672241,3.5310757160186768,8.319588573613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1953125,0.0,1382.03076171875,1895.4371337890625,0.0,2724.979248046875,0.8762912750244141,1.0,0.0,3.0,1.0,0.0
17865240,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7660349011421204,0.2861821353435516,0.2610837817192077,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8912577033042908,0.4559250175952911,0.4348382949829101,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9987557530403136,0.640056312084198,0.4493444263935089,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.817703366279602,0.3484890758991241,0.3336205780506134,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6421322226524353,0.1666844636201858,0.769255518913269,285.0055847167969,284.95001220703125,298.1524963378906,292.4147033691406,297.2999267578125,296.99688720703125,285.0038146972656,1.0,0.5333020687103271,0.3700448274612427,0.3700448274612427,1.0,1.0,-2.699247121810913,0.7059991955757141,1.9932478666305544,0.0543208941817283,0.9122819304466248,0.9122819304466248,0.0,154.70989990234375,164.0,42387.80078125,0.0,1831.645263671875,1.0,280.6404113769531,283.510986328125,295.3855285644531,298.1182861328125,293.1499938964844,293.1499938964844,280.3500061035156,32851.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274778127670288,1.0,0.0,0.0,3.531053304672241,3.5310757160186768,8.319588573613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1953125,0.0,1382.03076171875,1895.4371337890625,0.0,2724.979248046875,0.8762912750244141,1.0,0.0,3.0,1.0,0.0
17865300,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7599286437034607,0.2846526503562927,0.2600881159305572,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8839395046234131,0.453770101070404,0.4332155883312225,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9922896027565002,0.63597571849823,0.4467238783836365,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8115432262420654,0.3469554185867309,0.3325290381908417,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6368805766105652,0.1654826700687408,0.7651374340057373,284.864990234375,284.95001220703125,298.13006591796875,292.4009704589844,297.29248046875,296.9946594238281,284.85894775390625,1.0,0.5340443253517151,0.3704657554626465,0.3704657554626465,1.0,1.0,-2.686695337295532,0.7028296589851379,1.983865737915039,0.0542895756661891,0.8156272172927856,0.8156272172927856,0.0,158.35964965820312,164.0,42998.4140625,0.0,1829.4573974609373,1.0,280.40093994140625,283.3575744628906,295.4405517578125,298.3127136230469,293.1499938964844,293.1499938964844,280.3500061035156,38268.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350421190261841,1.0,0.0,0.0,3.4856767654418945,3.4856996536254883,8.107138000923442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.48388671875,0.0,1374.130859375,1895.4371337890625,0.0,2795.430908203125,0.8673255443572998,1.0,0.0,3.0,1.0,0.0
17865360,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7540332078933716,0.282950758934021,0.2587363421916961,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8769622445106506,0.4514539241790771,0.4312132894992828,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9857977032661438,0.6325186491012573,0.4441827833652496,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8053732514381409,0.3452573120594024,0.3311199843883514,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.631843090057373,0.164163663983345,0.7601258158683777,284.88525390625,284.95001220703125,298.10748291015625,292.38726806640625,297.2840270996094,296.9912414550781,284.8879699707031,1.0,0.5343608856201172,0.3709221482276916,0.3709221482276916,1.0,1.0,-2.6718943119049072,0.6989830136299133,1.972911238670349,0.0540132001042366,0.8018375635147095,0.8018375635147095,0.0,161.72129821777344,167.0,42427.78125,0.0,1822.575927734375,1.0,280.35919189453125,283.39178466796875,295.4154052734375,298.2255554199219,293.1499938964844,293.1499938964844,280.6499938964844,40842.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377202153205872,1.0,0.0,0.0,3.3403899669647217,3.340411901473999,7.445393634952779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.77880859375,0.0,1248.379150390625,1895.4371337890625,0.0,2820.423095703125,0.8410512804985046,1.0,0.0,3.0,1.0,0.0
17865420,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7456138134002686,0.2804851233959198,0.2565382421016693,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8668326735496521,0.4478054642677307,0.4277907311916351,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9760438799858092,0.6283847689628601,0.4409869611263275,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7960474491119385,0.3425865471363067,0.3286645710468292,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6241371035575867,0.1618888676166534,0.7505786418914795,284.9843139648437,284.95001220703125,298.0619201660156,292.36004638671875,297.2702941894531,296.98858642578125,284.9827575683594,1.0,0.5344592332839966,0.371834933757782,0.371834933757782,1.0,1.0,-2.646865129470825,0.6928139328956604,1.95405113697052,0.0537576377391815,0.8798050880432129,0.8798050880432129,0.0,166.60824584960938,170.0,41443.234375,0.0,1807.41455078125,1.0,280.6398010253906,283.50933837890625,295.3168334960937,297.9992370605469,293.1499938964844,293.1499938964844,280.95001220703125,33835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824764609336853,1.0,0.0,0.0,3.4524738788604736,3.452495574951172,7.953423164508422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.4716796875,0.0,1308.9957275390625,1895.4371337890625,0.0,2699.765625,0.8593537211418152,1.0,0.0,3.0,1.0,0.0
17865480,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7456138134002686,0.2804851233959198,0.2565382421016693,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8668326735496521,0.4478054642677307,0.4277907311916351,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9760438799858092,0.6283847689628601,0.4409869611263275,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7960474491119385,0.3425865471363067,0.3286645710468292,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6241371035575867,0.1618888676166534,0.7505786418914795,284.9843139648437,284.95001220703125,298.0619201660156,292.36004638671875,297.2702941894531,296.98858642578125,284.9827575683594,1.0,0.5344592332839966,0.371834933757782,0.371834933757782,1.0,1.0,-2.646865129470825,0.6928139328956604,1.95405113697052,0.0537576377391815,0.8798050880432129,0.8798050880432129,0.0,166.60824584960938,170.0,41443.234375,0.0,1807.41455078125,1.0,280.6398010253906,283.50933837890625,295.3168334960937,297.9992370605469,293.1499938964844,293.1499938964844,280.95001220703125,33835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824764609336853,1.0,0.0,0.0,3.4524738788604736,3.452495574951172,7.953423164508422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.4716796875,0.0,1308.9957275390625,1895.4371337890625,0.0,2699.765625,0.8593537211418152,1.0,0.0,3.0,1.0,0.0
17865540,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7394450902938843,0.2783317267894745,0.2547384202480316,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8592613339424133,0.4444617033004761,0.4247887134552002,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9685264229774476,0.6252877116203308,0.4388703107833862,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.789004921913147,0.3401883840560913,0.3265458345413208,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.618008553981781,0.1598288118839264,0.7420073747634888,285.0551147460937,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.9884033203125,285.0512390136719,1.0,0.5342846512794495,0.3727477192878723,0.3727477192878723,1.0,1.0,-2.6257002353668213,0.6879053711891174,1.937794804573059,0.0539124235510826,0.992819368839264,0.992819368839264,0.0,170.282958984375,173.0,40664.0234375,0.0,1792.659912109375,1.0,280.9407043457031,283.5998229980469,295.28875732421875,297.9038391113281,293.1499938964844,293.1499938964844,280.6499938964844,30631.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812548816204071,1.0,0.0,0.0,3.6609201431274414,3.6609432697296143,8.94280560714833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.5185546875,0.0,1505.0604248046875,1895.4371337890625,0.0,2586.68505859375,0.9038057327270508,1.0,0.0,3.0,1.0,0.0
17865600,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7394450902938843,0.2783317267894745,0.2547384202480316,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8592613339424133,0.4444617033004761,0.4247887134552002,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9685264229774476,0.6252877116203308,0.4388703107833862,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.789004921913147,0.3401883840560913,0.3265458345413208,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.618008553981781,0.1598288118839264,0.7420073747634888,285.0551147460937,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.9884033203125,285.0512390136719,1.0,0.5342846512794495,0.3727477192878723,0.3727477192878723,1.0,1.0,-2.6257002353668213,0.6879053711891174,1.937794804573059,0.0539124235510826,0.992819368839264,0.992819368839264,0.0,170.282958984375,173.0,40664.0234375,0.0,1792.659912109375,1.0,280.9407043457031,283.5998229980469,295.28875732421875,297.9038391113281,293.1499938964844,293.1499938964844,280.6499938964844,30631.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812548816204071,1.0,0.0,0.0,3.6609201431274414,3.6609432697296143,8.94280560714833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.5185546875,0.0,1505.0604248046875,1895.4371337890625,0.0,2586.68505859375,0.9038057327270508,1.0,0.0,3.0,1.0,0.0
17865660,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7325358390808105,0.2749945223331451,0.2522611916065216,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8510615229606628,0.4398687481880188,0.4210342168807983,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9596432447433472,0.6203249096870422,0.4359873831272125,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7812487483024597,0.3367782235145569,0.3238384425640106,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6110045313835144,0.1572670638561248,0.7322594523429871,284.8605041503906,284.95001220703125,297.969482421875,292.3064880371094,297.2429504394531,296.9834289550781,284.8627624511719,1.0,0.5337220430374146,0.3740700185298919,0.3740700185298919,1.0,1.0,-2.5997862815856934,0.6823024153709412,1.917483925819397,0.0546623356640338,0.8432582020759583,0.8432582020759583,0.0,174.240234375,176.0,41071.00390625,0.0,1772.371337890625,1.0,280.656982421875,283.40655517578125,295.346923828125,298.0690612792969,293.1499938964844,293.1499938964844,280.95001220703125,39534.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256836533546448,1.0,0.0,0.0,3.565605878829956,3.565629720687866,8.483205533593718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.6337890625,0.0,1467.1239013671875,1895.4371337890625,0.0,2708.30224609375,0.8884074687957764,1.0,0.0,3.0,1.0,0.0
17865720,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7325358390808105,0.2749945223331451,0.2522611916065216,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8510615229606628,0.4398687481880188,0.4210342168807983,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9596432447433472,0.6203249096870422,0.4359873831272125,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7812487483024597,0.3367782235145569,0.3238384425640106,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6110045313835144,0.1572670638561248,0.7322594523429871,284.8605041503906,284.95001220703125,297.969482421875,292.3064880371094,297.2429504394531,296.9834289550781,284.8627624511719,1.0,0.5337220430374146,0.3740700185298919,0.3740700185298919,1.0,1.0,-2.5997862815856934,0.6823024153709412,1.917483925819397,0.0546623356640338,0.8432582020759583,0.8432582020759583,0.0,174.240234375,176.0,41071.00390625,0.0,1772.371337890625,1.0,280.656982421875,283.40655517578125,295.346923828125,298.0690612792969,293.1499938964844,293.1499938964844,280.95001220703125,39534.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256836533546448,1.0,0.0,0.0,3.565605878829956,3.565629720687866,8.483205533593718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.6337890625,0.0,1467.1239013671875,1895.4371337890625,0.0,2708.30224609375,0.8884074687957764,1.0,0.0,3.0,1.0,0.0
17865780,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7263921499252319,0.2724197506904602,0.2498565912246704,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8438372611999512,0.4360219836235046,0.417310357093811,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9514099359512328,0.6166546940803528,0.4332435429096222,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7742952108383179,0.3338930904865265,0.3210775554180145,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6040602326393127,0.1549072414636612,0.7219787836074829,284.9867858886719,284.95001220703125,297.9228210449219,292.2803649902344,297.229248046875,296.9808959960937,284.98504638671875,1.0,0.5328456163406372,0.3753922879695892,0.3753922879695892,1.0,1.0,-2.5734431743621826,0.6765417456626892,1.8969014883041384,0.0551287718117237,0.9328988790512084,0.9328988790512084,0.0,177.66864013671875,164.0,39944.96484375,0.0,1749.40673828125,1.0,280.9416198730469,283.5518493652344,295.2415466308594,297.8340759277344,293.1499938964844,293.1499938964844,280.6499938964844,33684.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135609030723572,1.0,0.0,0.0,3.6589670181274414,3.658990859985352,8.933266713029298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.9130859375,0.0,1525.799072265625,1895.4371337890625,0.0,2596.023193359375,0.9055624008178712,1.0,0.0,3.0,1.0,0.0
17865840,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7263921499252319,0.2724197506904602,0.2498565912246704,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8438372611999512,0.4360219836235046,0.417310357093811,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9514099359512328,0.6166546940803528,0.4332435429096222,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7742952108383179,0.3338930904865265,0.3210775554180145,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6040602326393127,0.1549072414636612,0.7219787836074829,284.9867858886719,284.95001220703125,297.9228210449219,292.2803649902344,297.229248046875,296.9808959960937,284.98504638671875,1.0,0.5328456163406372,0.3753922879695892,0.3753922879695892,1.0,1.0,-2.5734431743621826,0.6765417456626892,1.8969014883041384,0.0551287718117237,0.9328988790512084,0.9328988790512084,0.0,177.66864013671875,164.0,39944.96484375,0.0,1749.40673828125,1.0,280.9416198730469,283.5518493652344,295.2415466308594,297.8340759277344,293.1499938964844,293.1499938964844,280.6499938964844,33684.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135609030723572,1.0,0.0,0.0,3.6589670181274414,3.658990859985352,8.933266713029298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.9130859375,0.0,1525.799072265625,1895.4371337890625,0.0,2596.023193359375,0.9055624008178712,1.0,0.0,3.0,1.0,0.0
17865900,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7255682945251465,0.2709026038646698,0.2486725002527237,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8429459929466248,0.4338630437850952,0.4154734015464782,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.950717568397522,0.6143863201141357,0.4319173991680145,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7734500765800476,0.3322705030441284,0.3196967542171478,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6026808619499207,0.153664693236351,0.7167044281959534,284.8443908691406,284.95001220703125,297.8994140625,292.2675170898437,297.2220764160156,296.9792785644531,284.8369140625,1.0,0.5304890275001526,0.3760534524917602,0.3760534524917602,1.0,1.0,-2.5602269172668457,0.6736161112785339,1.886610746383667,0.0554517917335033,0.8288832902908325,0.8288832902908325,0.0,176.88526916503906,164.0,40528.0390625,0.0,1727.0709228515625,1.0,280.69757080078125,283.3948669433594,295.29693603515625,298.0196838378906,293.1499938964844,293.1499938964844,280.6499938964844,38883.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200399279594421,1.0,0.0,0.0,3.602936029434204,3.602960109710693,8.66176549152442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.12158203125,0.0,1502.7283935546875,1895.4371337890625,0.0,2655.939208984375,0.8939125537872314,1.0,0.0,3.0,1.0,0.0
17865960,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7253047823905945,0.2692238688468933,0.2471428513526916,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8428513407707214,0.4315257370471954,0.4132560789585113,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9510325193405152,0.61185222864151,0.4301524460315704,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.773368775844574,0.3304935097694397,0.3180042803287506,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.601891815662384,0.1523304432630539,0.7105940580368042,284.86285400390625,284.95001220703125,297.8759765625,292.2547912597656,297.214111328125,296.9766540527344,284.8671569824219,1.0,0.5272795557975769,0.3767450451850891,0.3767450451850891,1.0,1.0,-2.544228792190552,0.6697980761528015,1.8744306564331048,0.0555039756000041,0.8060386776924133,0.8060386776924133,0.0,175.00225830078125,152.0,39889.2265625,0.0,1696.2381591796875,1.0,280.657958984375,283.433837890625,295.2730712890625,297.9276428222656,293.1499938964844,293.1499938964844,280.95001220703125,42254.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217453956604004,1.0,0.0,0.0,3.427784204483032,3.427807092666626,7.840075113563216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.794921875,0.0,1343.6612548828125,1895.4371337890625,0.0,2671.746826171875,0.8612076640129089,1.0,0.0,3.0,1.0,0.0
17866020,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7282312512397766,0.2668981254100799,0.2446027100086212,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8465905785560608,0.4279029369354248,0.4093669354915619,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9568179845809937,0.608415961265564,0.4273285865783691,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7770055532455444,0.3277508318424225,0.3149912357330322,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6034063100814819,0.1501051932573318,0.6989539861679077,284.98455810546875,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9762878417969,284.9830017089844,1.0,0.5192565321922302,0.3781282603740692,0.3781282603740692,1.0,1.0,-2.5154943466186523,0.6632442474365234,1.85224997997284,0.0557412132620811,0.8934378027915955,0.8934378027915955,0.0,168.1315155029297,140.0,38813.10546875,0.0,1626.7291259765625,1.0,280.94049072265625,283.5719299316406,295.1742858886719,297.6954345703125,293.1499938964844,293.1499938964844,281.25,34120.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060647249221802,1.0,0.0,0.0,3.525834083557129,3.5258564949035645,8.295011753034487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.818359375,0.0,1385.7823486328125,1895.4371337890625,0.0,2527.00146484375,0.8760434985160828,1.0,0.0,3.0,1.0,0.0
17866080,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7282312512397766,0.2668981254100799,0.2446027100086212,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8465905785560608,0.4279029369354248,0.4093669354915619,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9568179845809937,0.608415961265564,0.4273285865783691,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7770055532455444,0.3277508318424225,0.3149912357330322,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6034063100814819,0.1501051932573318,0.6989539861679077,284.98455810546875,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9762878417969,284.9830017089844,1.0,0.5192565321922302,0.3781282603740692,0.3781282603740692,1.0,1.0,-2.5154943466186523,0.6632442474365234,1.85224997997284,0.0557412132620811,0.8934378027915955,0.8934378027915955,0.0,168.1315155029297,140.0,38813.10546875,0.0,1626.7291259765625,1.0,280.94049072265625,283.5719299316406,295.1742858886719,297.6954345703125,293.1499938964844,293.1499938964844,281.25,34120.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060647249221802,1.0,0.0,0.0,3.525834083557129,3.5258564949035645,8.295011753034487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.818359375,0.0,1385.7823486328125,1895.4371337890625,0.0,2527.00146484375,0.8760434985160828,1.0,0.0,3.0,1.0,0.0
17866140,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7342985272407532,0.264931321144104,0.2424762398004531,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8540537357330322,0.4246662259101867,0.4059358537197113,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9667929410934448,0.6053929328918457,0.4249554872512817,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7842391729354858,0.3253344893455505,0.3123347461223602,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6078941226005554,0.1481621414422989,0.6884333491325378,285.07342529296875,284.95001220703125,297.7820129394531,292.2056579589844,297.1916809082031,296.9787902832031,285.06982421875,1.0,0.5099783539772034,0.3795115053653717,0.3795115053653717,1.0,1.0,-2.4901275634765625,0.6577784419059753,1.8323490619659424,0.0563067458570003,1.0,1.0,0.0,158.87364196777344,128.0,37893.04296875,0.0,1552.9715576171875,1.0,281.241943359375,283.6806945800781,295.1492614746094,297.59576416015625,293.1499938964844,293.1499938964844,280.95001220703125,31149.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913861870765686,1.0,0.0,0.0,3.718843460083008,3.718867301940918,9.228031672137148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.16015625,0.0,1574.140869140625,1895.4371337890625,0.0,2392.946533203125,0.9170206785202026,1.0,0.0,3.0,1.0,0.0
17866200,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7342985272407532,0.264931321144104,0.2424762398004531,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8540537357330322,0.4246662259101867,0.4059358537197113,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9667929410934448,0.6053929328918457,0.4249554872512817,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7842391729354858,0.3253344893455505,0.3123347461223602,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6078941226005554,0.1481621414422989,0.6884333491325378,285.07342529296875,284.95001220703125,297.7820129394531,292.2056579589844,297.1916809082031,296.9787902832031,285.06982421875,1.0,0.5099783539772034,0.3795115053653717,0.3795115053653717,1.0,1.0,-2.4901275634765625,0.6577784419059753,1.8323490619659424,0.0563067458570003,1.0,1.0,0.0,158.87364196777344,128.0,37893.04296875,0.0,1552.9715576171875,1.0,281.241943359375,283.6806945800781,295.1492614746094,297.59576416015625,293.1499938964844,293.1499938964844,280.95001220703125,31149.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913861870765686,1.0,0.0,0.0,3.718843460083008,3.718867301940918,9.228031672137148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.16015625,0.0,1574.140869140625,1895.4371337890625,0.0,2392.946533203125,0.9170206785202026,1.0,0.0,3.0,1.0,0.0
17866260,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7402966022491455,0.2620705664157867,0.2399636358022689,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.861739456653595,0.4205852448940277,0.4021739065647125,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9760294556617736,0.6007754802703857,0.4219776391983032,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7915987968444824,0.3222382962703705,0.3094190657138824,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6124759912490845,0.1459789872169494,0.6779295802116394,284.8586120605469,284.95001220703125,297.7388610839844,292.1841125488281,297.17926025390625,296.97705078125,284.8588256835937,1.0,0.5005483627319336,0.3809030950069427,0.3809030950069427,1.0,1.0,-2.462893009185791,0.6516157388687134,1.8112772703170776,0.0567502677440643,0.8655479550361633,0.8655479550361633,0.0,149.9290008544922,128.0,38436.9296875,0.0,1479.461181640625,1.0,280.9597473144531,283.4642333984375,295.2260437011719,297.78643798828125,293.1499938964844,293.1499938964844,280.95001220703125,38591.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040576577186584,1.0,0.0,0.0,3.666423082351685,3.666447639465332,8.969710734163527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.1875,0.0,1570.9906005859375,1895.4371337890625,0.0,2508.5810546875,0.9097505807876588,1.0,0.0,3.0,1.0,0.0
17866320,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7407727837562561,0.2618005573749542,0.2396922260522842,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8623751997947693,0.4202060103416443,0.401787519454956,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.97675621509552,0.6003445386886597,0.421651691198349,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7922003269195557,0.3219463527202606,0.3091168701648712,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6128261685371399,0.145772635936737,0.6768912076950073,284.8597412109375,284.95001220703125,297.7351379394531,292.1822814941406,297.17803955078125,296.97674560546875,284.86053466796875,1.0,0.4996793270111084,0.3810240924358368,0.3810240924358368,1.0,1.0,-2.460100173950196,0.6509326100349426,1.809167504310608,0.0567333400249481,0.8613973259925842,0.8613973259925842,0.0,149.16165161132812,116.0,38368.79296875,0.0,1472.6346435546875,1.0,280.9573669433594,283.4671630859375,295.22076416015625,297.7748718261719,293.1499938964844,293.1499938964844,281.25,38948.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043609857559204,1.0,0.0,0.0,3.6511752605438232,3.651199817657471,8.895260066310584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.4794921875,0.0,1556.5467529296875,1895.4371337890625,0.0,2511.36328125,0.9068995118141174,1.0,0.0,3.0,1.0,0.0
17866380,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7491106986999512,0.2593473196029663,0.2368673086166381,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8730204701423645,0.4164077341556549,0.3975549936294555,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9879906177520752,0.5964647531509399,0.4183517098426819,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8021538853645325,0.3190209865570068,0.3057677745819092,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.618772566318512,0.1435505002737045,0.6646406650543213,284.9945983886719,284.95001220703125,297.6883850097656,292.1597900390625,297.16571044921875,296.97637939453125,284.991943359375,1.0,0.4885604679584503,0.3825366795063019,0.3825366795063019,1.0,1.0,-2.428903102874756,0.6436396837234497,1.7852635383605957,0.0567572340369224,0.957128643989563,0.957128643989563,0.0,138.64891052246094,104.0,37156.6796875,0.0,1389.294677734375,1.0,281.2430725097656,283.6221618652344,295.1150207519531,297.53863525390625,293.1499938964844,293.1499938964844,280.95001220703125,33563.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911608219146729,1.0,0.0,0.0,3.735870361328125,3.735894680023194,9.312727229371376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.65185546875,0.0,1612.16064453125,1895.4371337890625,0.0,2390.901123046875,0.92266047000885,1.0,0.0,3.0,1.0,0.0
17866440,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7491106986999512,0.2593473196029663,0.2368673086166381,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8730204701423645,0.4164077341556549,0.3975549936294555,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9879906177520752,0.5964647531509399,0.4183517098426819,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8021538853645325,0.3190209865570068,0.3057677745819092,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.618772566318512,0.1435505002737045,0.6646406650543213,284.9945983886719,284.95001220703125,297.6883850097656,292.1597900390625,297.16571044921875,296.97637939453125,284.991943359375,1.0,0.4885604679584503,0.3825366795063019,0.3825366795063019,1.0,1.0,-2.428903102874756,0.6436396837234497,1.7852635383605957,0.0567572340369224,0.957128643989563,0.957128643989563,0.0,138.64891052246094,104.0,37156.6796875,0.0,1389.294677734375,1.0,281.2430725097656,283.6221618652344,295.1150207519531,297.53863525390625,293.1499938964844,293.1499938964844,280.95001220703125,33563.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911608219146729,1.0,0.0,0.0,3.735870361328125,3.735894680023194,9.312727229371376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.65185546875,0.0,1612.16064453125,1895.4371337890625,0.0,2390.901123046875,0.92266047000885,1.0,0.0,3.0,1.0,0.0
17866500,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7543765902519226,0.2579305469989776,0.2355945855379104,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8796064257621765,0.4143060445785522,0.3955850005149841,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9941268563270568,0.5941289067268372,0.4168443083763122,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8081896305084229,0.3174057602882385,0.3042072057723999,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6224269866943359,0.1423955410718917,0.658856213092804,284.8428955078125,284.95001220703125,297.66510009765625,292.14892578125,297.1593322753906,296.9759216308594,284.8329772949219,1.0,0.4828631281852722,0.3832929730415344,0.3832929730415344,1.0,1.0,-2.414373874664306,0.6403301954269409,1.7740436792373655,0.0569314658641815,0.8483698964118958,0.8483698964118958,0.0,133.13375854492188,104.0,37778.046875,0.0,1348.5906982421875,1.0,280.9958190917969,283.4539489746094,295.177001953125,297.729248046875,293.1499938964844,293.1499938964844,280.95001220703125,38384.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977335453033447,1.0,0.0,0.0,3.68978762626648,3.689812421798706,9.084395173886152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.18798828125,0.0,1595.9193115234375,1895.4371337890625,0.0,2450.721435546875,0.9130613207817078,1.0,0.0,3.0,1.0,0.0
17866560,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7592646479606628,0.2563041746616363,0.2340103834867477,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.885831356048584,0.4119797050952911,0.3932697176933288,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9990000128746032,0.5914726257324219,0.4145509302616119,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8136290311813354,0.3155999779701233,0.3023740351200104,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6257306933403015,0.1411286294460296,0.6524760723114014,284.8469543457031,284.95001220703125,297.6418762207031,292.1383056640625,297.15203857421875,296.9742431640625,284.8516845703125,1.0,0.4769488871097564,0.384113073348999,0.384113073348999,1.0,1.0,-2.397021532058716,0.6361594796180725,1.760862112045288,0.0569532625377178,0.8124061822891235,0.8124061822891235,0.0,127.88963317871094,92.0,37146.19921875,0.0,1306.0767822265625,1.0,280.957275390625,283.48455810546875,295.1570129394531,297.6432189941406,293.1499938964844,293.1499938964844,281.25,42769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799595832824707,1.0,0.0,0.0,3.504239082336426,3.504262924194336,8.193713370019395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.07275390625,0.0,1425.59375,1895.4371337890625,0.0,2467.73046875,0.8779746890068054,1.0,0.0,3.0,1.0,0.0
