time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7687354683876038,0.2540124654769897,0.2314363420009613,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8975167870521545,0.4083232581615448,0.3892765939235687,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.5898562669754028,0.3962443172931671,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8233879804611206,0.3127437233924866,0.2991839945316314,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6317044496536255,0.1389709413051605,0.6408107280731201,284.9768371582031,284.95001220703125,297.5957336425781,292.117919921875,297.14019775390625,296.974853515625,284.9744873046875,1.0,0.4640558660030365,0.3857533037662506,0.3857533037662506,1.0,1.0,-2.3493545055389404,0.6232944130897522,1.726060152053833,0.055455133318901,0.8986715078353882,0.8986715078353882,0.0,118.37541198730467,80.0,35811.15625,0.0,1211.6474609375,1.0,281.2410583496094,283.6335754394531,295.0536804199219,297.3978576660156,293.1499938964844,293.1499938964844,281.54998779296875,34598.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821096181869507,1.0,0.0,0.0,3.5785491466522217,3.5785722732543945,8.544905654161994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.80615234375,0.0,1444.8414306640625,1895.4371337890625,0.0,2309.10205078125,0.8881335258483887,1.0,0.0,3.0,1.0,0.0
17866680,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7687354683876038,0.2540124654769897,0.2314363420009613,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8975167870521545,0.4083232581615448,0.3892765939235687,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.5898562669754028,0.3962443172931671,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8233879804611206,0.3127437233924866,0.2991839945316314,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6317044496536255,0.1389709413051605,0.6408107280731201,284.9768371582031,284.95001220703125,297.5957336425781,292.117919921875,297.14019775390625,296.974853515625,284.9744873046875,1.0,0.4640558660030365,0.3857533037662506,0.3857533037662506,1.0,1.0,-2.3493545055389404,0.6232944130897522,1.726060152053833,0.055455133318901,0.8986715078353882,0.8986715078353882,0.0,118.37541198730467,80.0,35811.15625,0.0,1211.6474609375,1.0,281.2410583496094,283.6335754394531,295.0536804199219,297.3978576660156,293.1499938964844,293.1499938964844,281.54998779296875,34598.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821096181869507,1.0,0.0,0.0,3.5785491466522217,3.5785722732543945,8.544905654161994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.80615234375,0.0,1444.8414306640625,1895.4371337890625,0.0,2309.10205078125,0.8881335258483887,1.0,0.0,3.0,1.0,0.0
17866740,296.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.7816149592399597,0.0,0.229319542646408,296.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.913406491279602,0.0,0.3858010172843933,296.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.0,0.3738215565681457,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8360108137130737,0.0,0.29639732837677,296.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.6402263641357422,0.0,0.6307165622711182,285.0669250488281,294.1499938964844,297.54998779296875,292.09869384765625,297.1307678222656,296.9786682128906,285.0625,0.0,0.0,0.3873935043811798,0.3873935043811798,1.0,1.0,-2.300208806991577,0.6098323464393616,1.6903764009475708,0.0535546317696571,0.0,0.0,0.0,108.20235443115234,60.0,34560.38671875,0.0,1116.449951171875,0.0,281.54229736328125,283.7489013671875,295.0246887207031,297.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,31662.662109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.749444961547852,3.749469041824341,9.380526648783416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1613.3089599609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.7816149592399597,0.0,0.229319542646408,296.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.913406491279602,0.0,0.3858010172843933,296.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.0,0.3738215565681457,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8360108137130737,0.0,0.29639732837677,296.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.6402263641357422,0.0,0.6307165622711182,285.0669250488281,294.1499938964844,297.54998779296875,292.09869384765625,297.1307678222656,296.9786682128906,285.0625,0.0,0.0,0.3873935043811798,0.3873935043811798,1.0,1.0,-2.300208806991577,0.6098323464393616,1.6903764009475708,0.0535546317696571,0.0,0.0,0.0,108.20235443115234,60.0,34560.38671875,0.0,1116.449951171875,0.0,281.54229736328125,283.7489013671875,295.0246887207031,297.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,31662.662109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.749444961547852,3.749469041824341,9.380526648783416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1613.3089599609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.001228786772117,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.3895175158977508,0.0,0.0012939621228724,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.3895175158977508,0.0,0.0009557167068123,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.3369638919830322,0.0,0.0012939620064571,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.006137937773019,287.9681701660156,294.1499938964844,297.5237731933594,292.0899658203125,296.3273620605469,296.7362670898437,284.1714172363281,0.0,0.0,0.2995511591434479,0.2995511591434479,1.0,1.0,-0.0130941234529018,0.0032954330090433,0.0097986906766891,-0.0238109827041625,0.0,0.0,0.0,-0.0722700729966163,60.0,1797.2303466796875,0.0,-1.1690004612319171e-05,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,2.211891114711761e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.841761547213676e-15,1.8421619820394906e-15,7.963228982956784e-21,1.1638338404985904e-13,1.1638311299931592e-13,2.7431863032399655e-19,0.0,0.0,-0.0,0.0,0.0,8.742728167666747e-27,4.3048494585317945e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0008810485014691,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0014306043740361,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0015086263883858,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0011188749922439,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0026111095212399,287.87255859375,294.1499938964844,297.5031433105469,292.0857849121094,296.4399719238281,296.8178405761719,283.7481994628906,0.0,0.0,0.2324361056089401,0.2324361056089401,1.0,1.0,-0.0092393569648265,0.0017459844239056,0.0074933720752596,-0.0245772097259759,0.0,0.0,0.0,-0.0523763820528984,60.0,889.9216918945312,0.0,-5.598225016001379e-06,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6443206816703286e-24,6.634365177980307e-24,8.398467419735551e-27,-5.567301062479975e-18,-5.562928999352326e-18,-4.371947209272171e-21,0.0,0.0,-0.0,0.0,0.0,7.68444051866443e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0001000411648419,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0001061933726305,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.919434574432671e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001056689361575,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004967075656168,287.8306884765625,294.1499938964844,297.45367431640625,292.083740234375,296.4878845214844,297.0269470214844,283.4872741699219,0.0,0.0,0.0774786993861198,0.0774786993861198,1.0,1.0,-0.0010655741207301,2.9679938961635344e-05,0.0010358941508457,-0.0254359189420938,0.0,0.0,0.0,-0.0099559398368,60.0,179.57012939453125,0.0,-7.74034774053689e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2371045076743788e-32,-1.5380863097193728e-32,-7.777401967510392e-33,-2.017495937397536e-21,-1.0658595797270474e-21,-9.516364586446838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0001000411648419,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0001061933726305,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.919434574432671e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001056689361575,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004967075656168,287.8306884765625,294.1499938964844,297.45367431640625,292.083740234375,296.4878845214844,297.0269470214844,283.4872741699219,0.0,0.0,0.0774786993861198,0.0774786993861198,1.0,1.0,-0.0010655741207301,2.9679938961635344e-05,0.0010358941508457,-0.0254359189420938,0.0,0.0,0.0,-0.0099559398368,60.0,179.57012939453125,0.0,-7.74034774053689e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2371045076743788e-32,-1.5380863097193728e-32,-7.777401967510392e-33,-2.017495937397536e-21,-1.0658595797270474e-21,-9.516364586446838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.894053073367104e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,0.0001041866562445,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.695014937780797e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0001041877549141,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004942272789776,287.8202514648437,294.1499938964844,297.42803955078125,292.0865173339844,296.496826171875,297.1083679199219,283.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543187381699,1.911166158663493e-08,0.0010542996460571,-0.0260584950447082,0.0,0.0,0.0,-0.0100093185901641,60.0,86.2476577758789,0.0,-7.578797323049002e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.902073963172506e-36,3.523916322095728e-36,1.9002638531914263e-36,-2.099294931522045e-21,-1.0494996395382713e-21,-1.0497952919837736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.91823835647665e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001044433447532,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.714153616689146e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.00010444320651,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004954282776452,287.8096618652344,294.1499938964844,297.40185546875,292.0917358398437,296.5054626464844,297.17041015625,283.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568887228146,1.0587073440149196e-08,0.0010568781290203,-0.0267076697200536,0.0,0.0,0.0,-0.0101346122100949,60.0,47.34231948852539,0.0,-7.6158642059454e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4910214483146047e-41,-5.453713493305756e-41,-2.9404846975391956e-41,-2.0990877324721232e-21,-1.0495410389585773e-21,-1.049546693513546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.971934923669323e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.000105008832179,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.755924161756411e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0001050086721079,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004981104866601,287.7880554199219,294.1499938964844,297.347900390625,292.1089172363281,296.5217590332031,297.2464599609375,283.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626089060679,1.112247449697179e-08,0.0010625978466123,-0.0281675644218921,0.0,0.0,0.0,-0.0104160839691758,60.0,25.549955368041992,0.0,-7.698528037280995e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,-2.0990834915558967e-21,-1.0495418467521442e-21,-1.0495417457779484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.971934923669323e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.000105008832179,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.755924161756411e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0001050086721079,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004981104866601,287.7880554199219,294.1499938964844,297.347900390625,292.1089172363281,296.5217590332031,297.2464599609375,283.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626089060679,1.112247449697179e-08,0.0010625978466123,-0.0281675644218921,0.0,0.0,0.0,-0.0104160839691758,60.0,25.549955368041992,0.0,-7.698528037280995e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,-2.0990834915558967e-21,-1.0495418467521442e-21,-1.0495417457779484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001003365468932,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001056587789207,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.803928747307509e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0001056586188497,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0005011935718357,287.7657470703125,294.1499938964844,297.29205322265625,292.1344299316406,296.5367736816406,297.27349853515625,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691840434446,1.1764058172047951e-08,0.0010691722854971,-0.0298456382006406,0.0,0.0,0.0,-0.0107396589592099,60.0,22.02230453491211,0.0,-7.79409887741167e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0990834915558967e-21,-1.0495417457779484e-21,-1.0495417457779484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001003365468932,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001056587789207,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.803928747307509e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0001056586188497,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0005011935718357,287.7657470703125,294.1499938964844,297.29205322265625,292.1344299316406,296.5367736816406,297.27349853515625,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691840434446,1.1764058172047951e-08,0.0010691722854971,-0.0298456382006406,0.0,0.0,0.0,-0.0107396589592099,60.0,22.02230453491211,0.0,-7.79409887741167e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0990834915558967e-21,-1.0495417457779484e-21,-1.0495417457779484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001010337582556,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001063929812517,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.858156459406018e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0001063928211806,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0005046763690188,287.74285888671875,294.1499938964844,297.2345275878906,292.16748046875,296.5505065917969,297.26708984375,283.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766118066385,1.2488842848767945e-08,0.0010765993501991,-0.0317410230636596,0.0,0.0,0.0,-0.0111051965504884,60.0,21.12894058227539,0.0,-7.902771415047027e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0990834915558967e-21,-1.0495417457779484e-21,-1.0495417457779484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001010337582556,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001063929812517,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.858156459406018e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0001063928211806,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0005046763690188,287.74285888671875,294.1499938964844,297.2345275878906,292.16748046875,296.5505065917969,297.26708984375,283.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766118066385,1.2488842848767945e-08,0.0010765993501991,-0.0317410230636596,0.0,0.0,0.0,-0.0111051965504884,60.0,21.12894058227539,0.0,-7.902771415047027e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0990834915558967e-21,-1.0495417457779484e-21,-1.0495417457779484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0001018094626488,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0001072098384611,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,7.918489427538589e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.00010720967839,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0005085511947982,287.7193908691406,294.1499938964844,297.175537109375,292.2071838378906,296.5630187988281,297.2391357421875,283.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848760139197,1.329524401683102e-08,0.001084862742573,-0.0338494479656219,0.0,0.0,0.0,-0.0115118948742747,60.0,20.70075225830078,0.0,-8.02456483484093e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0990834915558967e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0001018094626488,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0001072098384611,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,7.918489427538589e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.00010720967839,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0005085511947982,287.7193908691406,294.1499938964844,297.175537109375,292.2071838378906,296.5630187988281,297.2391357421875,283.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848760139197,1.329524401683102e-08,0.001084862742573,-0.0338494479656219,0.0,0.0,0.0,-0.0115118948742747,60.0,20.70075225830078,0.0,-8.02456483484093e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0990834915558967e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,0.000102226891613,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,0.0001076494081644,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.950955478008837e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001076492480933,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0005106363678351,287.7073974609375,294.1499938964844,297.1455993652344,292.2292785644531,296.5686950683594,297.2180480957031,283.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893231956288,1.3729192005484949e-08,0.0010893094586208,-0.0349838733673095,0.0,0.0,0.0,-0.011730751954019,60.0,20.54429817199707,0.0,-8.090490410950224e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001026608151732,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,0.0001081063528545,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,7.984705734997988e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0001081062000594,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0005128039047122,287.6952514648437,294.1499938964844,297.1153564453125,292.2527160644531,296.5740661621094,297.1940002441406,283.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939459316432,1.4180304042099582e-08,0.0010939317289739,-0.0361630246043205,0.0,0.0,0.0,-0.0119582628831267,60.0,20.40192985534668,0.0,-8.159309317079534e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0001035775640048,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0001090717341867,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,8.056008664425462e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,0.0001090715813916,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,0.0005173833342269,287.67059326171875,294.1499938964844,297.05419921875,292.3033142089844,296.5839538574219,297.1400146484375,283.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037134099751,1.5133368336250896e-08,0.0011036982759833,-0.0386537201702594,0.0,0.0,0.0,-0.0124389305710792,60.0,20.146059036254883,0.0,-8.30565980436404e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0001035775640048,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0001090717341867,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,8.056008664425462e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,0.0001090715813916,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,0.0005173833342269,287.67059326171875,294.1499938964844,297.05419921875,292.3033142089844,296.5839538574219,297.1400146484375,283.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037134099751,1.5133368336250896e-08,0.0011036982759833,-0.0386537201702594,0.0,0.0,0.0,-0.0124389305710792,60.0,20.146059036254883,0.0,-8.30565980436404e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,0.0001045502795022,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001100960507756,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,8.131664071697742e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001100958979805,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0005222422769293,287.6453857421875,294.1499938964844,296.9922790527344,292.358154296875,296.592529296875,297.0795593261719,283.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140768183395,1.6144632297709904e-08,0.0011140607530251,-0.0412957444787025,0.0,0.0,0.0,-0.0129489488899707,60.0,19.93174743652344,0.0,-8.462368583650459e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,0.0001045502795022,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001100960507756,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,8.131664071697742e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001100958979805,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0005222422769293,287.6453857421875,294.1499938964844,296.9922790527344,292.358154296875,296.592529296875,297.0795593261719,283.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140768183395,1.6144632297709904e-08,0.0011140607530251,-0.0412957444787025,0.0,0.0,0.0,-0.0129489488899707,60.0,19.93174743652344,0.0,-8.462368583650459e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001055602915585,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0001111596429836,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,8.210220403270796e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.0001111594901885,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0005272874841466,287.6196594238281,294.1499938964844,296.9298095703125,292.4164733886719,296.5998229980469,297.0152587890625,283.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248377850279,1.7194686563470896e-08,0.0011248206719756,-0.044038213789463,0.0,0.0,0.0,-0.0134785315021872,60.0,19.755033493041992,0.0,-8.626636116559896e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001055602915585,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0001111596429836,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,8.210220403270796e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.0001111594901885,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0005272874841466,287.6196594238281,294.1499938964844,296.9298095703125,292.4164733886719,296.5998229980469,297.0152587890625,283.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248377850279,1.7194686563470896e-08,0.0011248206719756,-0.044038213789463,0.0,0.0,0.0,-0.0134785315021872,60.0,19.755033493041992,0.0,-8.626636116559896e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,0.0001065840333467,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,0.0001122376997955,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,8.289845573017374e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0001122375470004,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,0.0005324013764038,287.5933532714844,294.1499938964844,296.8670959472656,292.4775390625,296.605712890625,296.9489440917969,284.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357452021911,1.82590333963617e-08,0.0011357269249856,-0.0468170084059238,0.0,0.0,0.0,-0.0140153206884861,60.0,19.613094329833984,0.0,-8.794749106755263e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,0.0001065840333467,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,0.0001122376997955,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,8.289845573017374e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0001122375470004,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,0.0005324013764038,287.5933532714844,294.1499938964844,296.8670959472656,292.4775390625,296.605712890625,296.9489440917969,284.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357452021911,1.82590333963617e-08,0.0011357269249856,-0.0468170084059238,0.0,0.0,0.0,-0.0140153206884861,60.0,19.613094329833984,0.0,-8.794749106755263e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0001070915313903,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001127721188822,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,8.329316915478557e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0001127719660871,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0005349364364519,287.5800170898437,294.1499938964844,296.8356628417969,292.5088806152344,296.6081237792969,296.9154357910156,284.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411522282287,1.878665578658456e-08,0.0011411334853619,-0.0481941327452659,0.0,0.0,0.0,-0.0142814200371503,60.0,19.5540714263916,0.0,-8.87868765175881e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,0.0001075912296073,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,0.0001132983234128,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,8.368182898266241e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001132981706177,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0005374325555749,287.5665588378906,294.1499938964844,296.8042907714844,292.5406188964844,296.6101989746094,296.88189697265625,284.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464763665571,1.9306176213262922e-08,0.0011464570416137,-0.0495498515665531,0.0,0.0,0.0,-0.0145434336736798,60.0,19.501569747924805,0.0,-8.96172593911615e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0001085492040147,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0001143071276601,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,8.442692342214286e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.000114306974865,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,0.0005422178655862,287.5393371582031,294.1499938964844,296.7416381835937,292.60504150390625,296.6134033203125,296.81494140625,284.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566828470677,2.0302154624118884e-08,0.0011566625908017,-0.0521481558680534,0.0,0.0,0.0,-0.0150457425042986,60.0,19.41225242614746,0.0,-9.121999511307877e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0001085492040147,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0001143071276601,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,8.442692342214286e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.000114306974865,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,0.0005422178655862,287.5393371582031,294.1499938964844,296.7416381835937,292.60504150390625,296.6134033203125,296.81494140625,284.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566828470677,2.0302154624118884e-08,0.0011566625908017,-0.0521481558680534,0.0,0.0,0.0,-0.0150457425042986,60.0,19.41225242614746,0.0,-9.121999511307877e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0001094202525564,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0001152243858086,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,8.510440238751471e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0001152242330135,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0005465690046548,287.5116882324219,294.1499938964844,296.6794128417969,292.6700744628906,296.6152648925781,296.7486267089844,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659633601084,2.120775199898617e-08,0.0011659420561045,-0.0545097738504409,0.0,0.0,0.0,-0.0155024677515029,60.0,19.34008026123047,0.0,-9.268959644259669e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0001094202525564,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0001152243858086,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,8.510440238751471e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0001152242330135,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0005465690046548,287.5116882324219,294.1499938964844,296.6794128417969,292.6700744628906,296.6152648925781,296.7486267089844,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659633601084,2.120775199898617e-08,0.0011659420561045,-0.0545097738504409,0.0,0.0,0.0,-0.0155024677515029,60.0,19.34008026123047,0.0,-9.268959644259669e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0001102059832192,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,0.0001160517931566,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,8.57155246194452e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0001160516403615,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,0.0005504938890226,287.48370361328125,294.1499938964844,296.6177978515625,292.735107421875,296.6158752441406,296.6832580566406,284.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743343202397,2.2024631007866453e-08,0.0011743123177438,-0.056639265269041,0.0,0.0,0.0,-0.0159144476056098,60.0,19.278791427612305,0.0,-9.402528888813324e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0001102059832192,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,0.0001160517931566,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,8.57155246194452e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0001160516403615,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,0.0005504938890226,287.48370361328125,294.1499938964844,296.6177978515625,292.735107421875,296.6158752441406,296.6832580566406,284.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743343202397,2.2024631007866453e-08,0.0011743123177438,-0.056639265269041,0.0,0.0,0.0,-0.0159144476056098,60.0,19.278791427612305,0.0,-9.402528888813324e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,0.000110879089334,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480712890625,0.0,0.0,0.0001167606096714,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,8.623905159765854e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,0.0001167604568763,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16070556640625,0.0,0.0,0.0005538562545552,287.45538330078125,294.1499938964844,296.5570373535156,292.79949951171875,296.6152038574219,296.6190795898437,284.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815060861408,2.2724407244822945e-08,0.0011814832687377,-0.0584628917276859,0.0,0.0,0.0,-0.0162673741579055,60.0,19.22763061523437,0.0,-9.517709287365508e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,0.000110879089334,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480712890625,0.0,0.0,0.0001167606096714,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,8.623905159765854e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,0.0001167604568763,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16070556640625,0.0,0.0,0.0005538562545552,287.45538330078125,294.1499938964844,296.5570373535156,292.79949951171875,296.6152038574219,296.6190795898437,284.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815060861408,2.2724407244822945e-08,0.0011814832687377,-0.0584628917276859,0.0,0.0,0.0,-0.0162673741579055,60.0,19.22763061523437,0.0,-9.517709287365508e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
