time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,0.0001110723314923,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14031982421875,0.0,0.0,0.000116964103654,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,8.638935833005235e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001169639581348,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,0.0005548216286115,287.441162109375,294.1499938964844,296.5270690917969,292.8312683105469,296.6144104003906,296.587646484375,284.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835648911073,2.2925275899865493e-08,0.0011835419572889,-0.0589862503111362,0.0,0.0,0.0,-0.0163686815649271,60.0,19.198261260986328,0.0,-9.550900870181068e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001111713427235,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325378417969,0.0,0.0,0.0001170683754025,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,8.646637434139848e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001170682298834,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.0005553162773139,287.4268798828125,294.1499938964844,296.49737548828125,292.8626708984375,296.61328125,296.5566711425781,284.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846197303384,2.3028164264360385e-08,0.0011845966801047,-0.059254303574562,0.0,0.0,0.0,-0.0164205748587846,60.0,19.162324905395508,0.0,-9.567924053044409e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0001110838638851,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0001169762617792,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,8.639833686174825e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.000116976123536,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,0.0005548794288188,287.39825439453125,294.1499938964844,296.4390563964844,292.9239807128906,296.6102294921875,296.4963073730469,284.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836871271952,2.293704426392653e-08,0.0011836641933768,-0.0590169094502925,0.0,0.0,0.0,-0.0163746252655982,60.0,19.06698608398437,0.0,-9.552847046734317e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0001110838638851,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0001169762617792,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,8.639833686174825e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.000116976123536,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,0.0005548794288188,287.39825439453125,294.1499938964844,296.4390563964844,292.9239807128906,296.6102294921875,296.4963073730469,284.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836871271952,2.293704426392653e-08,0.0011836641933768,-0.0590169094502925,0.0,0.0,0.0,-0.0163746252655982,60.0,19.06698608398437,0.0,-9.552847046734317e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001106737690861,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,0.0001165444118669,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,8.607937343185768e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,0.0001165442736237,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0005528310430236,287.36968994140625,294.1499938964844,296.3822326660156,292.9829406738281,296.6059875488281,296.4383850097656,284.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793160811066,2.251044683987402e-08,0.0011792936129495,-0.0579053647816181,0.0,0.0,0.0,-0.0161594804376363,60.0,18.935455322265625,0.0,-9.482417340223037e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001106737690861,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,0.0001165444118669,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,8.607937343185768e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,0.0001165442736237,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0005528310430236,287.36968994140625,294.1499938964844,296.3822326660156,292.9829406738281,296.6059875488281,296.4383850097656,284.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793160811066,2.251044683987402e-08,0.0011792936129495,-0.0579053647816181,0.0,0.0,0.0,-0.0161594804376363,60.0,18.935455322265625,0.0,-9.482417340223037e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,0.0001101931848097,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0001160383471869,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,8.570559293730184e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001160382089437,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,0.0005504305590875,287.3412170410156,294.1499938964844,296.32720947265625,293.0390014648437,296.6007080078125,296.382568359375,284.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741936905309,2.2010565814412075e-08,0.0011741716880351,-0.0566026046872139,0.0,0.0,0.0,-0.0159073732793331,60.0,18.79467964172364,0.0,-9.400220335464837e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,0.0001101931848097,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0001160383471869,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,8.570559293730184e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001160382089437,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,0.0005504305590875,287.3412170410156,294.1499938964844,296.32720947265625,293.0390014648437,296.6007080078125,296.382568359375,284.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741936905309,2.2010565814412075e-08,0.0011741716880351,-0.0566026046872139,0.0,0.0,0.0,-0.0159073732793331,60.0,18.79467964172364,0.0,-9.400220335464837e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0001096016567316,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0001154154524556,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,8.52455195854418e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001154153142124,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,0.0005474758800119,287.3128662109375,294.1499938964844,296.2742004394531,293.0915832519531,296.594482421875,296.328857421875,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167889451608,2.1395329952156323e-08,0.0011678680311888,-0.0549988262355327,0.0,0.0,0.0,-0.0155970891937613,60.0,18.69143867492676,0.0,-9.299545666863197e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0001096016567316,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0001154154524556,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,8.52455195854418e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001154153142124,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,0.0005474758800119,287.3128662109375,294.1499938964844,296.2742004394531,293.0915832519531,296.594482421875,296.328857421875,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167889451608,2.1395329952156323e-08,0.0011678680311888,-0.0549988262355327,0.0,0.0,0.0,-0.0155970891937613,60.0,18.69143867492676,0.0,-9.299545666863197e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,0.0001092700549634,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,0.0001150662574218,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,8.498760871589184e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,0.0001150661264546,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,0.0005458195228129,287.2987670898437,294.1499938964844,296.24853515625,293.1164245605469,296.5910339355469,296.3028564453125,284.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164355315268,2.1050444942716243e-08,0.0011643342440947,-0.0540996082127094,0.0,0.0,0.0,-0.0154231525957584,60.0,18.637012481689453,0.0,-9.24334742080646e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0001089205034077,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0001146981667261,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,8.471573528368026e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,0.0001146980357589,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,0.0005440735258162,287.2846984863281,294.1499938964844,296.22344970703125,293.14019775390625,296.5873718261719,296.2774963378906,284.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606299085542,2.0686902857391946e-08,0.0011606093030422,-0.0531516037881374,0.0,0.0,0.0,-0.0152398059144616,60.0,18.57963180541992,0.0,-9.184292082409229e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,0.0001081853042705,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,0.0001139239757321,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536193847656,0.0,0.0,8.414391777478158e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0001139238447649,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0005404012044891,287.2567749023437,294.1499938964844,296.1751403808594,293.1843566894531,296.57940673828125,296.2285461425781,284.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527945753186,1.9922289595797338e-08,0.0011527746682986,-0.0511572770774364,0.0,0.0,0.0,-0.0148541843518614,60.0,18.45669937133789,0.0,-9.06070312112206e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,0.0001081853042705,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,0.0001139239757321,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536193847656,0.0,0.0,8.414391777478158e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0001139238447649,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0005404012044891,287.2567749023437,294.1499938964844,296.1751403808594,293.1843566894531,296.57940673828125,296.2285461425781,284.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527945753186,1.9922289595797338e-08,0.0011527746682986,-0.0511572770774364,0.0,0.0,0.0,-0.0148541843518614,60.0,18.45669937133789,0.0,-9.06070312112206e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02935791015625,0.0,0.0,0.0001074277606676,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,0.0001131262542912,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,8.355472527910024e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001131261305999,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0005366172990761,287.2291564941406,294.1499938964844,296.1295166015625,293.2235717773437,296.5705871582031,296.1824645996094,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447210563346,1.9134457573954933e-08,0.0011447018478065,-0.0491017699241638,0.0,0.0,0.0,-0.0144568523392081,60.0,18.32438087463379,0.0,-8.934235751212327e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02935791015625,0.0,0.0,0.0001074277606676,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,0.0001131262542912,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,8.355472527910024e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001131261305999,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0005366172990761,287.2291564941406,294.1499938964844,296.1295166015625,293.2235717773437,296.5705871582031,296.1824645996094,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447210563346,1.9134457573954933e-08,0.0011447018478065,-0.0491017699241638,0.0,0.0,0.0,-0.0144568523392081,60.0,18.32438087463379,0.0,-8.934235751212327e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0001066805270966,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001123393885791,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,8.297354361275211e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,0.0001123392648878,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0005328847910277,287.2018127441406,294.1499938964844,296.0868530273437,293.2573547363281,296.56109619140625,296.1391296386719,284.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367573169991,1.8357354747422505e-08,0.0011367390397936,-0.0470736473798751,0.0,0.0,0.0,-0.0140649303793907,60.0,18.186378479003903,0.0,-8.810359730659911e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0001066805270966,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001123393885791,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,8.297354361275211e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,0.0001123392648878,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0005328847910277,287.2018127441406,294.1499938964844,296.0868530273437,293.2573547363281,296.56109619140625,296.1391296386719,284.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367573169991,1.8357354747422505e-08,0.0011367390397936,-0.0470736473798751,0.0,0.0,0.0,-0.0140649303793907,60.0,18.186378479003903,0.0,-8.810359730659911e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,0.0001059608985087,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0001115815903176,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,8.241384057328105e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0001115814666263,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981994628906,0.0,0.0,0.0005292902351357,287.1747436523437,294.1499938964844,296.0473327636719,293.2851867675781,296.55108642578125,296.0982971191406,284.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290874099358,1.7608964952842143e-08,0.0011290698312222,-0.0451199263334274,0.0,0.0,0.0,-0.0136874867603182,60.0,18.04483985900879,0.0,-8.691878150557386e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,0.0001059608985087,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0001115815903176,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,8.241384057328105e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0001115814666263,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981994628906,0.0,0.0,0.0005292902351357,287.1747436523437,294.1499938964844,296.0473327636719,293.2851867675781,296.55108642578125,296.0982971191406,284.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290874099358,1.7608964952842143e-08,0.0011290698312222,-0.0451199263334274,0.0,0.0,0.0,-0.0136874867603182,60.0,18.04483985900879,0.0,-8.691878150557386e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001056191395036,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,0.0001112217069021,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,8.214802801376209e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0001112215832108,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.000527583179064,287.16131591796875,294.1499938964844,296.02880859375,293.2967529296875,296.5458679199219,296.0789794921875,284.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254455894231,1.725355147641494e-08,0.0011254282435402,-0.0441919192671775,0.0,0.0,0.0,-0.01350824162364,60.0,17.97303009033203,0.0,-8.63589093569317e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.000105293263914,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,0.0001108785509131,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,8.189457003027201e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0001108784272219,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,0.0005259554018266,287.1479797363281,294.1499938964844,296.0111694335937,293.306640625,296.54058837890625,296.0604248046875,284.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219724547117,1.6914656342237322e-08,0.0011219555744901,-0.0433069318532943,0.0,0.0,0.0,-0.0133373234421014,60.0,17.90079689025879,0.0,-8.58267412695568e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001046971738105,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0001102508467738,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,8.143095328705385e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001102507303585,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,0.0005229779635556,287.1214904785156,294.1499938964844,295.9786682128906,293.3212280273437,296.5296936035156,296.0256652832031,284.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156193213537,1.6294741556066583e-08,0.0011156030232086,-0.0416878461837768,0.0,0.0,0.0,-0.0130246756598353,60.0,17.755626678466797,0.0,-8.485753966169798e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001046971738105,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0001102508467738,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,8.143095328705385e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001102507303585,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,0.0005229779635556,287.1214904785156,294.1499938964844,295.9786682128906,293.3212280273437,296.5296936035156,296.0256652832031,284.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156193213537,1.6294741556066583e-08,0.0011156030232086,-0.0416878461837768,0.0,0.0,0.0,-0.0130246756598353,60.0,17.755626678466797,0.0,-8.485753966169798e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001041753494064,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001097013446269,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,8.102509309537709e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,0.0001097012282116,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0005203714244998,287.0952453613281,294.1499938964844,295.95001220703125,293.3283996582031,296.5184936523437,295.99395751953125,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100572301074,1.575205033077509e-08,0.001110041514039,-0.0402701832354068,0.0,0.0,0.0,-0.0127509739249944,60.0,17.610286712646484,0.0,-8.401358542187155e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001041753494064,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001097013446269,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,8.102509309537709e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,0.0001097012282116,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0005203714244998,287.0952453613281,294.1499938964844,295.95001220703125,293.3283996582031,296.5184936523437,295.99395751953125,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100572301074,1.575205033077509e-08,0.001110041514039,-0.0402701832354068,0.0,0.0,0.0,-0.0127509739249944,60.0,17.610286712646484,0.0,-8.401358542187155e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001037075708154,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0001092087550205,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,8.066126611083746e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,0.0001092086386051,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0005180349107831,287.0692443847656,294.1499938964844,295.9237365722656,293.33184814453125,296.50701904296875,295.9652099609375,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050716275349,1.5265561259525384e-08,0.0011050563771277,-0.0389991328120231,0.0,0.0,0.0,-0.0125056188553571,60.0,17.466718673706055,0.0,-8.32606161793592e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001037075708154,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0001092087550205,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,8.066126611083746e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,0.0001092086386051,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0005180349107831,287.0692443847656,294.1499938964844,295.9237365722656,293.33184814453125,296.50701904296875,295.9652099609375,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050716275349,1.5265561259525384e-08,0.0011050563771277,-0.0389991328120231,0.0,0.0,0.0,-0.0125056188553571,60.0,17.466718673706055,0.0,-8.32606161793592e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,0.000103263038909,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.0001087406490114,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,8.031551988096908e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,0.0001087405325961,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0005158144631423,287.0435791015625,294.1499938964844,295.898193359375,293.3355712890625,296.49530029296875,295.93853759765625,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003338731825,1.4803253733930433e-08,0.0011003190884366,-0.0377910882234573,0.0,0.0,0.0,-0.0122724594548344,60.0,17.32888412475586,0.0,-8.254820471620405e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,0.000103263038909,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.0001087406490114,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,8.031551988096908e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,0.0001087405325961,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0005158144631423,287.0435791015625,294.1499938964844,295.898193359375,293.3355712890625,296.49530029296875,295.93853759765625,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003338731825,1.4803253733930433e-08,0.0011003190884366,-0.0377910882234573,0.0,0.0,0.0,-0.0122724594548344,60.0,17.32888412475586,0.0,-8.254820471620405e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,0.0001030487910611,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0001085150288417,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,8.014888589968905e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0001085149197024,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086303710937,0.0,0.0,0.0005147443152964,287.03082275390625,294.1499938964844,295.8857116699219,293.3375244140625,296.4893798828125,295.9257202148437,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980506194755,1.4580433749245005e-08,0.0010980360675603,-0.0372087843716144,0.0,0.0,0.0,-0.0121600842103362,60.0,17.262388229370117,0.0,-8.220593628038841e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.0001028406404657,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0001082958478946,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,7.998699584277347e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,0.0001082957387552,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.0005137046100571,287.0181579589844,294.1499938964844,295.8733825683594,293.33953857421875,296.4833679199219,295.9132080078125,284.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958320926874,1.4363962463903592e-08,0.0010958177736029,-0.0366430357098579,0.0,0.0,0.0,-0.0120509089902043,60.0,17.197589874267578,0.0,-8.187409861193373e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001024416269501,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001078756686183,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,7.96766544226557e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0001078755667549,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0005117115797474,286.9930114746094,294.1499938964844,295.8492736816406,293.3436584472656,296.47125244140625,295.8887634277344,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915788589045,1.3948988630829716e-08,0.0010915650054812,-0.0355584062635898,0.0,0.0,0.0,-0.011841619387269,60.0,17.07270050048828,0.0,-8.12398468497122e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001024416269501,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001078756686183,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,7.96766544226557e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0001078755667549,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0005117115797474,286.9930114746094,294.1499938964844,295.8492736816406,293.3436584472656,296.47125244140625,295.8887634277344,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915788589045,1.3948988630829716e-08,0.0010915650054812,-0.0355584062635898,0.0,0.0,0.0,-0.011841619387269,60.0,17.07270050048828,0.0,-8.12398468497122e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,0.0001020673371385,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001074815299944,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,7.938554335851222e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,0.0001074814281309,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,0.0005098420078866,286.9681396484375,294.1499938964844,295.8258056640625,293.34796142578125,296.458984375,295.8651733398437,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875896550714,1.3559727563006165e-08,0.0010875760344788,-0.034540869295597,0.0,0.0,0.0,-0.0116453003138303,60.0,16.95464515686035,0.0,-8.064712631039583e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,0.0001020673371385,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001074815299944,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,7.938554335851222e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,0.0001074814281309,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,0.0005098420078866,286.9681396484375,294.1499938964844,295.8258056640625,293.34796142578125,296.458984375,295.8651733398437,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875896550714,1.3559727563006165e-08,0.0010875760344788,-0.034540869295597,0.0,0.0,0.0,-0.0116453003138303,60.0,16.95464515686035,0.0,-8.064712631039583e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001017174436128,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,0.0001071130827767,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,7.911340799182653e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,0.0001071129809133,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0005080943228676,286.9435119628906,294.1499938964844,295.8029479980469,293.3523864746094,296.4465026855469,295.84228515625,284.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838602902367,1.3195835535384504e-08,0.00108384701889,-0.0335895530879497,0.0,0.0,0.0,-0.0114617748185992,60.0,16.843252182006836,0.0,-8.009499907757346e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001017174436128,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,0.0001071130827767,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,7.911340799182653e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,0.0001071129809133,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0005080943228676,286.9435119628906,294.1499938964844,295.8029479980469,293.3523864746094,296.4465026855469,295.84228515625,284.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838602902367,1.3195835535384504e-08,0.00108384701889,-0.0335895530879497,0.0,0.0,0.0,-0.0114617748185992,60.0,16.843252182006836,0.0,-8.009499907757346e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001013921355479,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001067705234163,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,7.886039384175092e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001067704215529,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,0.0005064693978056,286.919189453125,294.1499938964844,295.7806701660156,293.3568725585937,296.43389892578125,295.8200378417969,284.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803928598761,1.2857508835395492e-08,0.0010803800541907,-0.0327049903571605,0.0,0.0,0.0,-0.011291142553091,60.0,16.738367080688477,0.0,-7.958336567526204e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
