time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001013921355479,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001067705234163,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,7.886039384175092e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001067704215529,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,0.0005064693978056,286.919189453125,294.1499938964844,295.7806701660156,293.3568725585937,296.43389892578125,295.8200378417969,284.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803928598761,1.2857508835395492e-08,0.0010803800541907,-0.0327049903571605,0.0,0.0,0.0,-0.011291142553091,60.0,16.738367080688477,0.0,-7.958336567526204e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,0.0001012409629765,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001066113327397,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,7.874281436670572e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0001066112308762,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0005057143280282,286.9071350097656,294.1499938964844,295.7697448730469,293.3591613769531,296.42755126953125,295.8091735839844,284.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787817882373,1.2700283491540176e-08,0.0010787690989673,-0.0322938933968544,0.0,0.0,0.0,-0.0112118488177657,60.0,16.688932418823242,0.0,-7.934615808835589e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,0.0001010943815344,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001064569805748,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.862880738684908e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0001064568787114,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0005049821338616,286.8951721191406,294.1499938964844,295.7589416503906,293.3614196777344,296.421142578125,295.7984313964844,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077220076695,1.2547834771226007e-08,0.0010772075038403,-0.0318952724337577,0.0,0.0,0.0,-0.011134966276586,60.0,16.640869140625,0.0,-7.911648935987614e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001008137405733,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001061614530044,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,7.841052865842357e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.000106161351141,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0005035803769715,286.8713684082031,294.1499938964844,295.7377319335937,293.3659973144531,296.40826416015625,295.7771911621094,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742276208475,1.2255950920803116e-08,0.0010742153972387,-0.0311320200562477,0.0,0.0,0.0,-0.0109877521172165,60.0,16.547819137573242,0.0,-7.867769369340749e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001008137405733,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001061614530044,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,7.841052865842357e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.000106161351141,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0005035803769715,286.8713684082031,294.1499938964844,295.7377319335937,293.3659973144531,296.40826416015625,295.7771911621094,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742276208475,1.2255950920803116e-08,0.0010742153972387,-0.0311320200562477,0.0,0.0,0.0,-0.0109877521172165,60.0,16.547819137573242,0.0,-7.867769369340749e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0001005606318358,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001058949201251,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,7.821367034921423e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0001058948182617,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0005023161065764,286.84783935546875,294.1499938964844,295.7170104980469,293.3705749511719,296.395263671875,295.7565002441406,284.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715296957641,1.1992701054452937e-08,0.001071517704986,-0.0304435938596725,0.0,0.0,0.0,-0.0108549846336245,60.0,16.4611759185791,0.0,-7.828299430912011e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0001005606318358,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001058949201251,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,7.821367034921423e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0001058948182617,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0005023161065764,286.84783935546875,294.1499938964844,295.7170104980469,293.3705749511719,296.395263671875,295.7565002441406,284.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715296957641,1.1992701054452937e-08,0.001071517704986,-0.0304435938596725,0.0,0.0,0.0,-0.0108549846336245,60.0,16.4611759185791,0.0,-7.828299430912011e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0001003298166324,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.000105651866761,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.803415064699948e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0001056517721735,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,0.0005011632456444,286.8245849609375,294.1499938964844,295.6967163085937,293.3750915527344,296.3821716308594,295.7362670898437,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690693743526,1.175263353303535e-08,0.0010690576164051,-0.0298157557845115,0.0,0.0,0.0,-0.0107339099049568,60.0,16.380207061767578,0.0,-7.79239144321764e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0001003298166324,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.000105651866761,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.803415064699948e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0001056517721735,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,0.0005011632456444,286.8245849609375,294.1499938964844,295.6967163085937,293.3750915527344,296.3821716308594,295.7362670898437,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690693743526,1.175263353303535e-08,0.0010690576164051,-0.0298157557845115,0.0,0.0,0.0,-0.0107339099049568,60.0,16.380207061767578,0.0,-7.79239144321764e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001001201962935,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001054311214829,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.787111098878086e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001054310268955,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0005001162062399,286.8016052246094,294.1499938964844,295.6768493652344,293.3795166015625,296.36895751953125,295.7164306640625,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668348986655,1.1534598165496844e-08,0.0010668232571333,-0.0292455069720745,0.0,0.0,0.0,-0.0106239458546042,60.0,16.304433822631836,0.0,-7.759850007005299e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001001201962935,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001054311214829,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.787111098878086e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001054310268955,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0005001162062399,286.8016052246094,294.1499938964844,295.6768493652344,293.3795166015625,296.36895751953125,295.7164306640625,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668348986655,1.1534598165496844e-08,0.0010668232571333,-0.0292455069720745,0.0,0.0,0.0,-0.0106239458546042,60.0,16.304433822631836,0.0,-7.759850007005299e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0001000253396341,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001053312444128,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,7.779734005453065e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001053311498253,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,0.00049964239588,286.79022216796875,294.1499938964844,295.66705322265625,293.3816833496094,296.3623046875,295.7066650390625,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658242972567,1.1435939306636556e-08,0.0010658128885552,-0.0289874635636806,0.0,0.0,0.0,-0.0105741908773779,60.0,16.26893424987793,0.0,-7.74514745671695e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,9.993257117457688e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001052335574058,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,7.772519165882841e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.0001052334628184,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,0.0004991790628992,286.7789001464844,294.1499938964844,295.6573486328125,293.3838195800781,296.3556213378906,295.69696044921875,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648359311744,1.1339445826763496e-08,0.0010648246388882,-0.0287350807338953,0.0,0.0,0.0,-0.0105255283415317,60.0,16.234121322631836,0.0,-7.730781703685352e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.975845750886948e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001050502105499,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,7.758977153571323e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0001050501159625,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0004983093822374,286.75640869140625,294.1499938964844,295.63818359375,293.3879699707031,296.3422546386719,295.677734375,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062978291884,1.1158334700667185e-08,0.0010629672324284,-0.0282613635063171,0.0,0.0,0.0,-0.0104341795668005,60.0,16.166913986206055,0.0,-7.703853555085517e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.975845750886948e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001050502105499,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,7.758977153571323e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0001050501159625,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0004983093822374,286.75640869140625,294.1499938964844,295.63818359375,293.3879699707031,296.3422546386719,295.677734375,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062978291884,1.1158334700667185e-08,0.0010629672324284,-0.0282613635063171,0.0,0.0,0.0,-0.0104341795668005,60.0,16.166913986206055,0.0,-7.703853555085517e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.961049363482744e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001048943959176,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,7.747468043817207e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001048943013302,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0004975703195668,286.7342529296875,294.1499938964844,295.61932373046875,293.3919372558594,296.3287353515625,295.658935546875,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614008642733,1.1004409827819472e-08,0.001061389921233,-0.0278587378561496,0.0,0.0,0.0,-0.0103565491735935,60.0,16.105361938476562,0.0,-7.681004632331678e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.961049363482744e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001048943959176,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,7.747468043817207e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001048943013302,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0004975703195668,286.7342529296875,294.1499938964844,295.61932373046875,293.3919372558594,296.3287353515625,295.658935546875,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614008642733,1.1004409827819472e-08,0.001061389921233,-0.0278587378561496,0.0,0.0,0.0,-0.0103565491735935,60.0,16.105361938476562,0.0,-7.681004632331678e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.947276703314856e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001047493642545,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,7.736756379017606e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,0.000104749276943,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0004968824214302,286.7122802734375,294.1499938964844,295.6007385253906,293.3956604003906,296.3152160644531,295.6402893066406,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599324014037,1.0861134214223966e-08,0.0010599215747788,-0.027483956888318,0.0,0.0,0.0,-0.0102842887863516,60.0,16.046354293823242,0.0,-7.659767220502546e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.947276703314856e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001047493642545,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,7.736756379017606e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,0.000104749276943,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0004968824214302,286.7122802734375,294.1499938964844,295.6007385253906,293.3956604003906,296.3152160644531,295.6402893066406,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599324014037,1.0861134214223966e-08,0.0010599215747788,-0.027483956888318,0.0,0.0,0.0,-0.0102842887863516,60.0,16.046354293823242,0.0,-7.659767220502546e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.9358287116047e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,0.0001046288234647,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,7.72785278968513e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001046287361532,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,0.000496310647577,286.6906433105469,294.1499938964844,295.5823974609375,293.3991394042969,296.30157470703125,295.6219482421875,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587119031697,1.0742036593569536e-08,0.0010587011929601,-0.0271724108606576,0.0,0.0,0.0,-0.0102242240682244,60.0,15.992249488830566,0.0,-7.642135813057396e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.9358287116047e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,0.0001046288234647,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,7.72785278968513e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001046287361532,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,0.000496310647577,286.6906433105469,294.1499938964844,295.5823974609375,293.3991394042969,296.30157470703125,295.6219482421875,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587119031697,1.0742036593569536e-08,0.0010587011929601,-0.0271724108606576,0.0,0.0,0.0,-0.0102242240682244,60.0,15.992249488830566,0.0,-7.642135813057396e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.930489613907412e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,0.0001045726021402,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,7.723700400674716e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001045725148287,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,0.0004960439982824,286.67987060546875,294.1499938964844,295.57330322265625,293.4007873535156,296.2947082519531,295.61285400390625,284.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581439128145,1.0686487250666232e-08,0.0010581333190202,-0.0270270965993404,0.0,0.0,0.0,-0.0101962145417928,60.0,15.966066360473633,0.0,-7.633918386318329e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,9.92531786323525e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,0.0001045181343215,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,7.719678251305595e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.00010451804701,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,0.0004957856726832,286.6691589355469,294.1499938964844,295.5642395019531,293.4023132324219,296.2878723144531,295.603759765625,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575917549431,1.063267518475186e-08,0.0010575811611488,-0.0268863271921873,0.0,0.0,0.0,-0.0101690711453557,60.0,15.94013500213623,0.0,-7.625963149848759e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.9163873528596e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001044240998453,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,7.712731894571334e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0001044240125338,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,0.0004953396273776,286.6478576660156,294.1499938964844,295.5462951660156,293.4051818847656,296.2741394042969,295.5857238769531,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566384298726,1.0539746853055476e-08,0.0010566279524937,-0.0266432277858257,0.0,0.0,0.0,-0.0101221995428204,60.0,15.890623092651367,0.0,-7.612234753651137e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.9163873528596e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001044240998453,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,7.712731894571334e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0001044240125338,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,0.0004953396273776,286.6478576660156,294.1499938964844,295.5462951660156,293.4051818847656,296.2741394042969,295.5857238769531,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566384298726,1.0539746853055476e-08,0.0010566279524937,-0.0266432277858257,0.0,0.0,0.0,-0.0101221995428204,60.0,15.890623092651367,0.0,-7.612234753651137e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.908904030453414e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.0001043453012243,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,7.70691258367151e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,0.0001043452211888,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0004949659341946,286.6268005371094,294.1499938964844,295.5284423828125,293.4076843261719,296.2603454589844,295.5678405761719,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558401700109,1.0461870481037753e-08,0.0010558296926319,-0.0264395009726285,0.0,0.0,0.0,-0.0100829228758811,60.0,15.843779563903809,0.0,-7.60073959327201e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.908904030453414e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.0001043453012243,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,7.70691258367151e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,0.0001043452211888,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0004949659341946,286.6268005371094,294.1499938964844,295.5284423828125,293.4076843261719,296.2603454589844,295.5678405761719,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558401700109,1.0461870481037753e-08,0.0010558296926319,-0.0264395009726285,0.0,0.0,0.0,-0.0100829228758811,60.0,15.843779563903809,0.0,-7.60073959327201e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,9.90286425803788e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.0001042817020788,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,7.702214497840032e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001042816220433,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0004946642438881,286.6059875488281,294.1499938964844,295.5107116699219,293.4097595214844,296.2464599609375,295.5500793457031,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551958112046,1.0398999883420856e-08,0.0010551854502409,-0.0262750256806612,0.0,0.0,0.0,-0.0100512141361832,60.0,15.799939155578612,0.0,-7.591464878942136e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,9.90286425803788e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.0001042817020788,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,7.702214497840032e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001042816220433,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0004946642438881,286.6059875488281,294.1499938964844,295.5107116699219,293.4097595214844,296.2464599609375,295.5500793457031,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551958112046,1.0398999883420856e-08,0.0010551854502409,-0.0262750256806612,0.0,0.0,0.0,-0.0100512141361832,60.0,15.799939155578612,0.0,-7.591464878942136e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,9.897835843730718e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001042287549353,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,7.698303670622408e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0001042286748997,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0004944131360389,286.5854187011719,294.1499938964844,295.4930419921875,293.4114074707031,296.2325439453125,295.53240966796875,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546590201556,1.0346645318293213e-08,0.001054648659192,-0.0261380579322576,0.0,0.0,0.0,-0.0100248083472251,60.0,15.75824737548828,0.0,-7.583746253203574e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,9.897835843730718e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001042287549353,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,7.698303670622408e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0001042286748997,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0004944131360389,286.5854187011719,294.1499938964844,295.4930419921875,293.4114074707031,296.2325439453125,295.53240966796875,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546590201556,1.0346645318293213e-08,0.001054648659192,-0.0261380579322576,0.0,0.0,0.0,-0.0100248083472251,60.0,15.75824737548828,0.0,-7.583746253203574e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.895770926959813e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.0001042070143739,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,7.696697866776958e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,0.0001042069270624,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0004943100502714,286.5752258300781,294.1499938964844,295.4842224121094,293.4120483398437,296.2255554199219,295.52362060546875,284.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054438878782,1.0325141630573851e-08,0.0010544286342337,-0.0260818023234605,0.0,0.0,0.0,-0.0100139649584889,60.0,15.738120079040527,0.0,-7.580577232602081e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,9.894024697132409e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001041886207531,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,7.69533944549039e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001041885407175,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0004942227969877,286.5650634765625,294.1499938964844,295.47540283203125,293.4125671386719,296.2185363769531,295.5148010253906,284.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542523814365,1.0306944631111037e-08,0.0010542421368882,-0.0260341968387365,0.0,0.0,0.0,-0.0100047867745161,60.0,15.718482971191406,0.0,-7.57789635486006e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.891492663882671e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001041619616444,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,7.693370571359992e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0001041618816088,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0004940963699482,286.5450134277344,294.1499938964844,295.4577941894531,293.4132385253906,296.2044677734375,295.4972229003906,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539818322286,1.0280549744834389e-08,0.0010539715876802,-0.025965142995119,0.0,0.0,0.0,-0.0099914744496345,60.0,15.680790901184082,0.0,-7.574007554467246e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.891492663882671e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001041619616444,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,7.693370571359992e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0001041618816088,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0004940963699482,286.5450134277344,294.1499938964844,295.4577941894531,293.4132385253906,296.2044677734375,295.4972229003906,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539818322286,1.0280549744834389e-08,0.0010539715876802,-0.025965142995119,0.0,0.0,0.0,-0.0099914744496345,60.0,15.680790901184082,0.0,-7.574007554467246e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,9.889734064927325e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,0.0001041434443322,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,7.692002691328526e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,0.0001041433642967,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0004940085927955,286.5251770019531,294.1499938964844,295.44012451171875,293.4133605957031,296.1903686523437,295.4796447753906,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537934722378,1.0262194649612866e-08,0.0010537832276895,-0.025917125865817,0.0,0.0,0.0,-0.0099822161719203,60.0,15.644554138183594,0.0,-7.571304649900412e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,9.889734064927325e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,0.0001041434443322,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,7.692002691328526e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,0.0001041433642967,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0004940085927955,286.5251770019531,294.1499938964844,295.44012451171875,293.4133605957031,296.1903686523437,295.4796447753906,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537934722378,1.0262194649612866e-08,0.0010537832276895,-0.025917125865817,0.0,0.0,0.0,-0.0099822161719203,60.0,15.644554138183594,0.0,-7.571304649900412e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,9.88914762274362e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0001041372743202,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,7.691547216381878e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001041371942847,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0004939793725498,286.5055847167969,294.1499938964844,295.42236328125,293.41290283203125,296.1761779785156,295.4620361328125,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537303751334,1.0256026250488048e-08,0.0010537201305851,-0.0259009860455989,0.0,0.0,0.0,-0.0099791064858436,60.0,15.609675407409668,0.0,-7.570395865741375e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,9.88914762274362e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0001041372743202,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,7.691547216381878e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001041371942847,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0004939793725498,286.5055847167969,294.1499938964844,295.42236328125,293.41290283203125,296.1761779785156,295.4620361328125,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537303751334,1.0256026250488048e-08,0.0010537201305851,-0.0259009860455989,0.0,0.0,0.0,-0.0099791064858436,60.0,15.609675407409668,0.0,-7.570395865741375e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
