time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.889371722238138e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0001041396317305,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.691721111768857e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001041395589709,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0004939906066283,286.4862365722656,294.1499938964844,295.4045104980469,293.4118347167969,296.1618957519531,295.4443359375,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537534253671,1.0258284888209346e-08,0.0010537431808188,-0.0259068962186574,0.0,0.0,0.0,-0.0099802445620298,60.0,15.575936317443848,0.0,-7.570728399741712e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.889371722238138e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0001041396317305,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.691721111768857e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001041395589709,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0004939906066283,286.4862365722656,294.1499938964844,295.4045104980469,293.4118347167969,296.1618957519531,295.4443359375,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537534253671,1.0258284888209346e-08,0.0010537431808188,-0.0259068962186574,0.0,0.0,0.0,-0.0099802445620298,60.0,15.575936317443848,0.0,-7.570728399741712e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,9.889817738439888e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001041443319991,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,7.692068174947053e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001041442592395,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0004940129001624,286.47662353515625,294.1499938964844,295.3955383300781,293.4110412597656,296.1547546386719,295.4354553222656,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538008064031,1.026289098149391e-08,0.0010537905618548,-0.0259189456701278,0.0,0.0,0.0,-0.0099825682118535,60.0,15.559409141540527,0.0,-7.571406968054364e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,9.890507499221712e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.0001041516006807,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,7.69260514061898e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001041515206452,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0004940474173054,286.46710205078125,294.1499938964844,295.38653564453125,293.4100952148437,296.1475830078125,295.42657470703125,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538739152252,1.02700274950962e-08,0.0010538636706769,-0.0259376149624586,0.0,0.0,0.0,-0.0099861677736043,60.0,15.543083190917969,0.0,-7.572457860760552e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.89309191936627e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001041788200382,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,7.694615487707779e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0001041787400026,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0004941765218973,286.4482421875,294.1499938964844,295.3683776855469,293.4076843261719,296.1331787109375,295.4085998535156,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541485389694,1.0296830943445912e-08,0.0010541382944211,-0.0260077379643917,0.0,0.0,0.0,-0.0099996849894523,60.0,15.51148796081543,0.0,-7.57640634674317e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.89309191936627e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001041788200382,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,7.694615487707779e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0001041787400026,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0004941765218973,286.4482421875,294.1499938964844,295.3683776855469,293.4076843261719,296.1331787109375,295.4085998535156,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541485389694,1.0296830943445912e-08,0.0010541382944211,-0.0260077379643917,0.0,0.0,0.0,-0.0099996849894523,60.0,15.51148796081543,0.0,-7.57640634674317e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,9.896232222672552e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0001042118892655,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,7.69705802667886e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.00010421180923,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0004943334497511,286.4295654296875,294.1499938964844,295.3500061035156,293.404541015625,296.11871337890625,295.3905334472656,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544818360358,1.0329410216058932e-08,0.0010544714750722,-0.0260929707437753,0.0,0.0,0.0,-0.0100161135196685,60.0,15.480232238769531,0.0,-7.581206773465966e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,9.896232222672552e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0001042118892655,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,7.69705802667886e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.00010421180923,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0004943334497511,286.4295654296875,294.1499938964844,295.3500061035156,293.404541015625,296.11871337890625,295.3905334472656,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544818360358,1.0329410216058932e-08,0.0010544714750722,-0.0260929707437753,0.0,0.0,0.0,-0.0100161135196685,60.0,15.480232238769531,0.0,-7.581206773465966e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.907363710226492e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0001043291122186,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,7.705715688643977e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001043290394591,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0004948895657435,286.4111328125,294.1499938964844,295.3316955566406,293.4010009765625,296.1041564941406,295.37225341796875,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556664783507,1.044507591529964e-08,0.0010556561173871,-0.0263955667614936,0.0,0.0,0.0,-0.0100744450464844,60.0,15.4544038772583,0.0,-7.59826122020968e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.907363710226492e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0001043291122186,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,7.705715688643977e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001043290394591,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0004948895657435,286.4111328125,294.1499938964844,295.3316955566406,293.4010009765625,296.1041564941406,295.37225341796875,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556664783507,1.044507591529964e-08,0.0010556561173871,-0.0263955667614936,0.0,0.0,0.0,-0.0100744450464844,60.0,15.4544038772583,0.0,-7.59826122020968e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.936263086274266e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0001046334364218,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,7.728193304501474e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,0.0001046333709382,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.0004963331739418,286.39288330078125,294.1499938964844,295.31378173828125,293.3973999023437,296.0895080566406,295.3536682128906,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587454307824,1.0745475620410616e-08,0.0010587347205728,-0.0271814074367284,0.0,0.0,0.0,-0.0102259488776326,60.0,15.446208000183104,-0.0,-7.642644561656199e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.936263086274266e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0001046334364218,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,7.728193304501474e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,0.0001046333709382,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.0004963331739418,286.39288330078125,294.1499938964844,295.31378173828125,293.3973999023437,296.0895080566406,295.3536682128906,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587454307824,1.0745475620410616e-08,0.0010587347205728,-0.0271814074367284,0.0,0.0,0.0,-0.0102259488776326,60.0,15.446208000183104,-0.0,-7.642644561656199e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.956323629012331e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001048446865752,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,7.743795868009329e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0001048446138156,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0004973352770321,286.38385009765625,294.1499938964844,295.304931640625,293.39556884765625,296.0821228027344,295.34429931640625,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608832817524,1.0954007478858331e-08,0.0010608723387122,-0.0277268979698419,0.0,0.0,0.0,-0.0103311240673065,60.0,15.44927215576172,-0.0,-7.673530433294219e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.98095201794058e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0001051040308084,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,7.76295128162019e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001051039580488,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0004985654959455,286.3748474121094,294.1499938964844,295.2961730957031,293.3937683105469,296.0747375488281,295.3348388671875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635068174451,1.1210027572872152e-08,0.0010634955251589,-0.0283965747803449,0.0,0.0,0.0,-0.0104602435603737,60.0,15.457931518554688,-0.0,-7.711535232601818e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001004239820758,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001057510962709,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.810742681613192e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001057510235114,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0005016349023208,286.35693359375,294.1499938964844,295.2789001464844,293.3900756835937,296.059814453125,295.3157653808594,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700521524995,1.1848812597747838e-08,0.0010700402781367,-0.0300672966986894,0.0,0.0,0.0,-0.0107824020087718,60.0,15.4912748336792,-0.0,-7.806767854390274e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001004239820758,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001057510962709,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.810742681613192e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001057510235114,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0005016349023208,286.35693359375,294.1499938964844,295.2789001464844,293.3900756835937,296.059814453125,295.3157653808594,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700521524995,1.1848812597747838e-08,0.0010700402781367,-0.0300672966986894,0.0,0.0,0.0,-0.0107824020087718,60.0,15.4912748336792,-0.0,-7.806767854390274e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.000101195561001,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001065636097337,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,7.870754780014977e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001065635369741,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0005054891225881,286.33917236328125,294.1499938964844,295.26190185546875,293.3863830566406,296.0447692871094,295.29656982421875,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782724712044,1.265095583846687e-08,0.0010782597819343,-0.0321649201214313,0.0,0.0,0.0,-0.011186952702701,60.0,15.545869827270508,-0.0,-7.92718140019133e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.000101195561001,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001065636097337,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,7.870754780014977e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001065635369741,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0005054891225881,286.33917236328125,294.1499938964844,295.26190185546875,293.3863830566406,296.0447692871094,295.29656982421875,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782724712044,1.265095583846687e-08,0.0010782597819343,-0.0321649201214313,0.0,0.0,0.0,-0.011186952702701,60.0,15.545869827270508,-0.0,-7.92718140019133e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,0.0001021046118694,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0001075208783731,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.941458898130804e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001075208056136,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0005100300186313,286.32147216796875,294.1499938964844,295.2451477050781,293.3826599121094,296.0295715332031,295.2772827148437,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879574110731,1.3596029191376148e-08,0.0010879437904804,-0.0346357710659503,0.0,0.0,0.0,-0.0116635868325829,60.0,15.621023178100586,-0.0,-8.070232127010969e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,0.0001021046118694,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0001075208783731,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.941458898130804e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001075208056136,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0005100300186313,286.32147216796875,294.1499938964844,295.2451477050781,293.3826599121094,296.0295715332031,295.2772827148437,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879574110731,1.3596029191376148e-08,0.0010879437904804,-0.0346357710659503,0.0,0.0,0.0,-0.0116635868325829,60.0,15.621023178100586,-0.0,-8.070232127010969e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001031390056596,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001086101474356,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,8.021911344258115e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001086100746761,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0005151970544829,286.30389404296875,294.1499938964844,295.2286376953125,293.37890625,296.01416015625,295.25811767578125,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989786824211,1.4671434733770642e-08,0.0010989640140905,-0.0374466106295585,0.0,0.0,0.0,-0.0122059565037488,60.0,15.71552848815918,-0.0,-8.234564319309359e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001031390056596,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001086101474356,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,8.021911344258115e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001086100746761,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0005151970544829,286.30389404296875,294.1499938964844,295.2286376953125,293.37890625,296.01416015625,295.25811767578125,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989786824211,1.4671434733770642e-08,0.0010989640140905,-0.0374466106295585,0.0,0.0,0.0,-0.0122059565037488,60.0,15.71552848815918,-0.0,-8.234564319309359e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001036937537719,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,0.0001091943195206,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,8.065058500505984e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001091942540369,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0005179681465961,286.2951354980469,294.1499938964844,295.220458984375,293.37701416015625,296.0063781738281,295.2486267089844,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048899032175,1.524818493692237e-08,0.0011048746528103,-0.0389537364244461,0.0,0.0,0.0,-0.0124968364834785,60.0,15.76888942718506,-0.0,-8.32337860856569e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0001042652875185,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001097961794584,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,8.109511691145599e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001097961066989,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0005208230577409,286.2864074707031,294.1499938964844,295.2123107910156,293.3751525878906,295.9985656738281,295.2391967773437,285.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109793558716,1.5842394063270152e-08,0.0011109635233879,-0.0405062064528465,0.0,0.0,0.0,-0.0127965183928608,60.0,15.825369834899902,-0.0,-8.415379681991909e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001054285603458,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001110211596824,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,8.19998822407797e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0001110210941988,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0005266338703222,286.2689819335937,294.1499938964844,295.1961669921875,293.3713684082031,295.9828186035156,295.2205810546875,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233732802793,1.705182484101897e-08,0.001123356167227,-0.0436651520431041,0.0,0.0,0.0,-0.0134064778685569,60.0,15.944395065307615,-0.0,-8.60419433479365e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001054285603458,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001110211596824,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,8.19998822407797e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0001110210941988,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0005266338703222,286.2689819335937,294.1499938964844,295.1961669921875,293.3713684082031,295.9828186035156,295.2205810546875,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233732802793,1.705182484101897e-08,0.001123356167227,-0.0436651520431041,0.0,0.0,0.0,-0.0134064778685569,60.0,15.944395065307615,-0.0,-8.60419433479365e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001065844262484,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001122383473557,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,8.289889228763059e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001122382745961,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0005324076628312,286.25164794921875,294.1499938964844,295.18017578125,293.3676147460937,295.9668884277344,295.202392578125,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356897884979,1.8253569322723703e-08,0.0011356715112924,-0.0468027479946613,0.0,0.0,0.0,-0.0140125676989555,60.0,16.067474365234375,-0.0,-8.793882244617637e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001065844262484,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001122383473557,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,8.289889228763059e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001122382745961,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0005324076628312,286.25164794921875,294.1499938964844,295.18017578125,293.3676147460937,295.9668884277344,295.202392578125,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356897884979,1.8253569322723703e-08,0.0011356715112924,-0.0468027479946613,0.0,0.0,0.0,-0.0140125676989555,60.0,16.067474365234375,-0.0,-8.793882244617637e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001076367407222,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0001133464829763,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,8.371735748369247e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001133464102167,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0005376642220653,286.23443603515625,294.1499938964844,295.164306640625,293.36383056640625,295.9508056640625,295.1846618652344,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469019809737,1.934765769817659e-08,0.0011468826560303,-0.0496580898761749,0.0,0.0,0.0,-0.0145643567666411,60.0,16.184988021850586,-0.0,-8.968373066409185e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001076367407222,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0001133464829763,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,8.371735748369247e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001133464102167,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0005376642220653,286.23443603515625,294.1499938964844,295.164306640625,293.36383056640625,295.9508056640625,295.1846618652344,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469019809737,1.934765769817659e-08,0.0011468826560303,-0.0496580898761749,0.0,0.0,0.0,-0.0145643567666411,60.0,16.184988021850586,-0.0,-8.968373066409185e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001085172916646,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,0.0001142737455666,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,8.440222882200032e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0001142736800829,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0005420628003776,286.2173767089844,294.1499938964844,295.1485595703125,293.3600769042969,295.9345703125,295.1674194335937,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562837753444,2.0263161815137213e-08,0.0011562634026631,-0.0520464517176151,0.0,0.0,0.0,-0.0150260785594582,60.0,16.287195205688477,-0.0,-9.11569770778442e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001085172916646,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,0.0001142737455666,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,8.440222882200032e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0001142736800829,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0005420628003776,286.2173767089844,294.1499938964844,295.1485595703125,293.3600769042969,295.9345703125,295.1674194335937,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562837753444,2.0263161815137213e-08,0.0011562634026631,-0.0520464517176151,0.0,0.0,0.0,-0.0150260785594582,60.0,16.287195205688477,-0.0,-9.11569770778442e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001088562275981,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001146306603914,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,8.46658440423198e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.0001146305949077,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0005437558284029,286.2089233398437,294.1499938964844,295.14068603515625,293.35821533203125,295.9264221191406,295.1589660644531,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598943965509,2.0615544826796395e-08,0.0011598737910389,-0.052965510636568,0.0,0.0,0.0,-0.0152037953957915,60.0,16.328176498413086,-0.0,-9.172723736128321e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001091247831936,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0001149134623119,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,8.487472223350778e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0001149133895523,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.000545097340364,286.20050048828125,294.1499938964844,295.1328430175781,293.3563232421875,295.9182434082031,295.150634765625,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627557687461,2.0894747265742808e-08,0.0011627349304035,-0.0536936186254024,0.0,0.0,0.0,-0.0153446085751056,60.0,16.361576080322266,-0.0,-9.218032204216797e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0001094600229407,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001152664917754,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,8.513547072652727e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001152664262917,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005467719747684,286.1838684082031,294.1499938964844,295.1171569824219,293.35260009765625,295.90191650390625,295.1342468261719,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663294862955,2.1243259595848943e-08,0.0011663081822916,-0.054602351039648,0.0,0.0,0.0,-0.0155203873291611,60.0,16.40521812438965,-0.0,-9.274745593756961e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0001094600229407,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001152664917754,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,8.513547072652727e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001152664262917,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005467719747684,286.1838684082031,294.1499938964844,295.1171569824219,293.35260009765625,295.90191650390625,295.1342468261719,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663294862955,2.1243259595848943e-08,0.0011663081822916,-0.054602351039648,0.0,0.0,0.0,-0.0155203873291611,60.0,16.40521812438965,-0.0,-9.274745593756961e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0001092279635486,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001150221214629,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,8.495497604599223e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001150220559793,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.000545612827409,286.16754150390625,294.1499938964844,295.1015014648437,293.3489074707031,295.8855895996094,295.1183166503906,285.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638570576906,2.1001893557581752e-08,0.0011638359865173,-0.0539730116724967,0.0,0.0,0.0,-0.0153986634686589,60.0,16.393388748168945,-0.0,-9.235449738298485e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0001092279635486,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001150221214629,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,8.495497604599223e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001150220559793,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.000545612827409,286.16754150390625,294.1499938964844,295.1015014648437,293.3489074707031,295.8855895996094,295.1183166503906,285.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638570576906,2.1001893557581752e-08,0.0011638359865173,-0.0539730116724967,0.0,0.0,0.0,-0.0153986634686589,60.0,16.393388748168945,-0.0,-9.235449738298485e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0001082475137081,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0001139896703534,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,8.419241203228012e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001139896048698,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0005407154094427,286.1516418457031,294.1499938964844,295.0858459472656,293.3452453613281,295.869384765625,295.1029052734375,285.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534113436937,1.998237841860373e-08,0.0011533913202583,-0.0513140298426151,0.0,0.0,0.0,-0.0148844942450523,60.0,16.299814224243164,-0.0,-9.070385686982264e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
