time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0001082475137081,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0001139896703534,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,8.419241203228012e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001139896048698,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0005407154094427,286.1516418457031,294.1499938964844,295.0858459472656,293.3452453613281,295.869384765625,295.1029052734375,285.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534113436937,1.998237841860373e-08,0.0011533913202583,-0.0513140298426151,0.0,0.0,0.0,-0.0148844942450523,60.0,16.299814224243164,-0.0,-9.070385686982264e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001076083644875,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001133166078943,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,8.369528950424865e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0001133165496867,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0005375227192416,286.1429443359375,294.1499938964844,295.0770568847656,293.3432006835937,295.86041259765625,295.094482421875,285.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466003488749,1.931776694164e-08,0.0011465810239315,-0.0495800897479057,0.0,0.0,0.0,-0.0145493056625127,60.0,16.220760345458984,-0.0,-8.963581876741956e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001070763537427,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001127563809859,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,8.328151307068765e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001127563227782,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0005348653066903,286.1361694335937,294.1499938964844,295.07012939453125,293.34161376953125,295.8533935546875,295.087890625,285.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409322032704,1.876457744742765e-08,0.0011409134604036,-0.0481365099549293,0.0,0.0,0.0,-0.0142703168094158,60.0,16.152767181396484,-0.0,-8.875166201960385e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001064496173057,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001120964006986,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,8.27940457384102e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.000112096335215,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0005317346076481,286.1286315917969,294.1499938964844,295.062255859375,293.3398132324219,295.845458984375,295.0805358886719,285.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342525249347,1.8112887190113725e-08,0.0011342344805598,-0.0464355088770389,0.0,0.0,0.0,-0.0139416391029953,60.0,16.0675106048584,-0.0,-8.77156907108656e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001057976332958,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001114098340622,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,8.22869551484473e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001114097758545,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0005284778890199,286.1212158203125,294.1499938964844,295.0543518066406,293.3380126953125,295.83758544921875,295.0732116699219,285.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273056734353,1.7434961918638692e-08,0.001127288211137,-0.0446656085550785,0.0,0.0,0.0,-0.0135997384786605,60.0,15.97704029083252,-0.0,-8.66444551661516e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0001044732343871,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001100151785067,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,8.125686144921929e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.000110015120299,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0005218622973188,286.106689453125,294.1499938964844,295.0384826660156,293.3344421386719,295.82196044921875,295.0587158203125,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131942737847,1.6057875029673596e-08,0.0011131782084703,-0.0410691127181053,0.0,0.0,0.0,-0.0129052279517054,60.0,15.7877836227417,-0.0,-8.44886614004281e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0001044732343871,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001100151785067,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,8.125686144921929e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.000110015120299,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0005218622973188,286.106689453125,294.1499938964844,295.0384826660156,293.3344421386719,295.82196044921875,295.0587158203125,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131942737847,1.6057875029673596e-08,0.0011131782084703,-0.0410691127181053,0.0,0.0,0.0,-0.0129052279517054,60.0,15.7877836227417,-0.0,-8.44886614004281e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001031656502163,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.000108638239908,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,8.023985719773918e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001086381817003,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0005153307574801,286.09259033203125,294.1499938964844,295.0224914550781,293.3309326171875,295.8065185546875,295.04443359375,285.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.4698301242788148e-08,0.0010992455063387,-0.037516813725233,0.0,0.0,0.0,-0.0122195370495319,60.0,15.59295654296875,-0.0,-8.23868973043318e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001031656502163,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.000108638239908,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,8.023985719773918e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001086381817003,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0005153307574801,286.09259033203125,294.1499938964844,295.0224914550781,293.3309326171875,295.8065185546875,295.04443359375,285.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.4698301242788148e-08,0.0010992455063387,-0.037516813725233,0.0,0.0,0.0,-0.0122195370495319,60.0,15.59295654296875,-0.0,-8.23868973043318e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001019389819703,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001073465027729,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,7.928578997962177e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001073464445653,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0005092034116387,286.07891845703125,294.1499938964844,295.0063781738281,293.32745361328125,295.791259765625,295.0302734375,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861890623345,1.3422876143920348e-08,0.0010861755581572,-0.0341831110417842,0.0,0.0,0.0,-0.0115762893110513,60.0,15.401434898376465,-0.0,-8.043925703304924e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001019389819703,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001073465027729,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,7.928578997962177e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001073464445653,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0005092034116387,286.07891845703125,294.1499938964844,295.0063781738281,293.32745361328125,295.791259765625,295.0302734375,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861890623345,1.3422876143920348e-08,0.0010861755581572,-0.0341831110417842,0.0,0.0,0.0,-0.0115762893110513,60.0,15.401434898376465,-0.0,-8.043925703304924e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001008234612527,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001061718066921,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.841816113796085e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001061717484844,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0005036311922594,286.0656433105469,294.1499938964844,294.99005126953125,293.3240661621094,295.776123046875,295.0162048339844,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743017774075,1.2263023485559188e-08,0.0010742895537987,-0.0311505142599344,0.0,0.0,0.0,-0.0109913274645805,60.0,15.219435691833496,-0.0,-7.86883163073071e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001008234612527,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001061718066921,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.841816113796085e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001061717484844,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0005036311922594,286.0656433105469,294.1499938964844,294.99005126953125,293.3240661621094,295.776123046875,295.0162048339844,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743017774075,1.2263023485559188e-08,0.0010742895537987,-0.0311505142599344,0.0,0.0,0.0,-0.0109913274645805,60.0,15.219435691833496,-0.0,-7.86883163073071e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001003203433356,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0001056420005625,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.802684558555484e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,0.0001056419423548,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0005011180182918,286.05914306640625,294.1499938964844,294.9818115234375,293.3223571777344,295.76861572265625,295.0091857910156,285.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689417831599,1.1739915706243664e-08,0.0010689300252124,-0.0297824926674366,0.0,0.0,0.0,-0.0107275089249014,60.0,15.134175300598145,-0.0,-7.79049074139948e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,9.984754433389752e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001051441213348,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,7.76591114117764e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,0.0001051440631272,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0004987563588656,286.0527648925781,294.1499938964844,294.9735412597656,293.3207092285156,295.7611389160156,295.0021667480469,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639040265232,1.1248332043578556e-08,0.001063892734237,-0.0284967627376317,0.0,0.0,0.0,-0.0104795852676033,60.0,15.05229949951172,-0.0,-7.717228811543465e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.900549048325048e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001042574076564,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.700418791500852e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0001042573494487,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0004945501568727,286.0401916503906,294.1499938964844,294.956787109375,293.3174133300781,295.7462463378906,294.98809814453125,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549289872869,1.0372829706284392e-08,0.0010549186263233,-0.0262065585702657,0.0,0.0,0.0,-0.0100380219519138,60.0,14.899950981140137,-0.0,-7.58760592134422e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.900549048325048e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001042574076564,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.700418791500852e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0001042573494487,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0004945501568727,286.0401916503906,294.1499938964844,294.956787109375,293.3174133300781,295.7462463378906,294.98809814453125,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549289872869,1.0372829706284392e-08,0.0010549186263233,-0.0262065585702657,0.0,0.0,0.0,-0.0100380219519138,60.0,14.899950981140137,-0.0,-7.58760592134422e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,9.830992348724976e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0001035249370033,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,7.646319136256352e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001035248860716,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0004910757415927,286.0279846191406,294.1499938964844,294.9397888183594,293.3141784667969,295.7314147949219,294.97393798828125,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475172894075,9.649625987151468e-09,0.0010475076269358,-0.0243144426494836,0.0,0.0,0.0,-0.0096732825040817,60.0,14.766101837158203,-0.0,-7.481359176608748e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,9.830992348724976e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0001035249370033,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,7.646319136256352e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001035248860716,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0004910757415927,286.0279846191406,294.1499938964844,294.9397888183594,293.3141784667969,295.7314147949219,294.97393798828125,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475172894075,9.649625987151468e-09,0.0010475076269358,-0.0243144426494836,0.0,0.0,0.0,-0.0096732825040817,60.0,14.766101837158203,-0.0,-7.481359176608748e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.7736316092778e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001029209088301,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.601705146953464e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001029208578984,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,0.0004882104985881,286.0160827636719,294.1499938964844,294.9225158691406,293.3110046386719,295.71661376953125,294.9595642089844,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041404204443,9.053230165534389e-09,0.0010413951240479,-0.0227538980543613,0.0,0.0,0.0,-0.009372491389513,60.0,14.647919654846191,-0.0,-7.394304901708892e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.7736316092778e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001029209088301,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.601705146953464e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001029208578984,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,0.0004882104985881,286.0160827636719,294.1499938964844,294.9225158691406,293.3110046386719,295.71661376953125,294.9595642089844,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041404204443,9.053230165534389e-09,0.0010413951240479,-0.0227538980543613,0.0,0.0,0.0,-0.009372491389513,60.0,14.647919654846191,-0.0,-7.394304901708892e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.74354989011772e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0001026041281875,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,7.578308577649295e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001026040772558,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0004867078678216,286.00860595703125,294.1499938964844,294.9112854003906,293.3090209960937,295.7071838378906,294.95025634765625,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381990578025,8.740455470501729e-09,0.0010381903266534,-0.0219354163855314,0.0,0.0,0.0,-0.0092147486284375,60.0,14.581501007080078,-0.0,-7.348853614530526e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.72844718489796e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001024450903059,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,7.566562271676958e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001024450466502,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004859534674324,286.0044250488281,294.1499938964844,294.9049072265625,293.30792236328125,295.7018737792969,294.9449462890625,285.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365892667323,8.583425525898747e-09,0.0010365806519985,-0.021524479612708,0.0,0.0,0.0,-0.0091355498880147,60.0,14.54648494720459,-0.0,-7.326087114734038e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.710112499305978e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001022520227706,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,7.55230212234892e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001022519791149,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0004850376571994,285.9987487792969,294.1499938964844,294.89599609375,293.306396484375,295.6944885253906,294.9375,285.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034636166878,8.392794015321671e-09,0.0010346277849748,-0.0210255905985832,0.0,0.0,0.0,-0.0090394103899598,60.0,14.501791954040527,-0.0,-7.298496740304472e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.693798347143456e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001020802301354,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.539613579865545e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001020801792037,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0004842227499466,285.9931030273437,294.1499938964844,294.8869934082031,293.3049011230469,295.6871032714844,294.9299621582031,285.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328979697078,8.223162595299982e-09,0.0010328898206353,-0.0205816496163606,0.0,0.0,0.0,-0.0089538600295782,60.0,14.460010528564451,-0.0,-7.27398941080537e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.667807898949832e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001018065377138,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,7.519398059230298e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001018064867821,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0004829244862776,285.9819641113281,294.1499938964844,294.8686828613281,293.3019714355469,295.6723022460937,294.9145812988281,285.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301262373104,7.952909442110467e-09,0.0010301183210685,-0.0198743492364883,0.0,0.0,0.0,-0.0088175497949123,60.0,14.385297775268556,-0.0,-7.235030352603644e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.667807898949832e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001018065377138,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,7.519398059230298e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001018064867821,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0004829244862776,285.9819641113281,294.1499938964844,294.8686828613281,293.3019714355469,295.6723022460937,294.9145812988281,285.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301262373104,7.952909442110467e-09,0.0010301183210685,-0.0198743492364883,0.0,0.0,0.0,-0.0088175497949123,60.0,14.385297775268556,-0.0,-7.235030352603644e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.65098588494584e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001016293972497,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,7.506315159844235e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.000101629353594,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0004820842586923,285.9710998535156,294.1499938964844,294.8500061035156,293.2991027832031,295.6574401855469,294.8984069824219,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283336741849,7.777983590528947e-09,0.0010283258743584,-0.0194165203720331,0.0,0.0,0.0,-0.0087293284013867,60.0,14.32338047027588,-0.0,-7.209868613244907e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.65098588494584e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001016293972497,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,7.506315159844235e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.000101629353594,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0004820842586923,285.9710998535156,294.1499938964844,294.8500061035156,293.2991027832031,295.6574401855469,294.8984069824219,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283336741849,7.777983590528947e-09,0.0010283258743584,-0.0194165203720331,0.0,0.0,0.0,-0.0087293284013867,60.0,14.32338047027588,-0.0,-7.209868613244907e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.641777432989328e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001015324305626,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.499152707168832e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0001015323796309,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004816243017558,285.9604187011719,294.1499938964844,294.8268127441406,293.29351806640625,295.6424865722656,294.8810729980469,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273514781147,7.682205094283745e-09,0.0010273437947034,-0.0191658362746238,0.0,0.0,0.0,-0.0086810206994414,60.0,14.270115852355955,-0.0,-7.196110374252386e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.641777432989328e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001015324305626,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.499152707168832e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0001015323796309,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004816243017558,285.9604187011719,294.1499938964844,294.8268127441406,293.29351806640625,295.6424865722656,294.8810729980469,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273514781147,7.682205094283745e-09,0.0010273437947034,-0.0191658362746238,0.0,0.0,0.0,-0.0086810206994414,60.0,14.270115852355955,-0.0,-7.196110374252386e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,9.63997226790525e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001015134257613,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.497749174945056e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001015133748296,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0004815341671928,285.9499816894531,294.1499938964844,294.7954406738281,293.2826538085937,295.62725830078125,294.8605651855469,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271589271724,7.663400580781854e-09,0.0010271512437611,-0.0191166196018457,0.0,0.0,0.0,-0.0086715379729866,60.0,14.220341682434082,-0.0,-7.193410311856496e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,9.63997226790525e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001015134257613,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.497749174945056e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001015133748296,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0004815341671928,285.9499816894531,294.1499938964844,294.7954406738281,293.2826538085937,295.62725830078125,294.8605651855469,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271589271724,7.663400580781854e-09,0.0010271512437611,-0.0191166196018457,0.0,0.0,0.0,-0.0086715379729866,60.0,14.220341682434082,-0.0,-7.193410311856496e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.64070641202852e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0001015211601043,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,7.49832033761777e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001015211091726,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.000481570867123,285.94482421875,294.1499938964844,294.7768859863281,293.2753601074219,295.6195068359375,294.8485717773437,285.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272371582686,7.671015822552363e-09,0.0010272294748574,-0.0191365517675876,0.0,0.0,0.0,-0.0086753796786069,60.0,14.195520401000977,-0.0,-7.194503837126831e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,9.641933866078034e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.000101534074929,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,7.499274215660989e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001015340312733,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.00048163215979,285.93975830078125,294.1499938964844,294.7565002441406,293.2668762207031,295.6116027832031,294.8353881835937,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273676598444,7.683753189269282e-09,0.0010273599764332,-0.0191698875278234,0.0,0.0,0.0,-0.0086818030104041,60.0,14.16997241973877,-0.0,-7.196332063585943e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.644423698773608e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001015603047562,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.501211803173646e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0001015602611005,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004817565786652,285.9296569824219,294.1499938964844,294.71063232421875,293.2465209960937,295.5956115722656,294.8066711425781,285.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276325047016,7.709603622174654e-09,0.0010276248212903,-0.0192375481128692,0.0,0.0,0.0,-0.0086948396638035,60.0,14.116039276123049,-0.0,-7.200044649380288e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.644423698773608e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001015603047562,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.501211803173646e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0001015602611005,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004817565786652,285.9296569824219,294.1499938964844,294.71063232421875,293.2465209960937,295.5956115722656,294.8066711425781,285.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276325047016,7.709603622174654e-09,0.0010276248212903,-0.0192375481128692,0.0,0.0,0.0,-0.0086948396638035,60.0,14.116039276123049,-0.0,-7.200044649380288e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.643669181969015e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001015523594105,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,7.500624633394182e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001015523157548,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0004817189183086,285.9197998046875,294.1499938964844,294.6584777832031,293.22198486328125,295.5789794921875,294.7720642089844,285.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275518288835,7.701721038699816e-09,0.0010275441454723,-0.0192169174551963,0.0,0.0,0.0,-0.0086908647790551,60.0,14.053081512451172,-0.0,-7.198912754802222e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.643669181969015e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001015523594105,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,7.500624633394182e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001015523157548,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0004817189183086,285.9197998046875,294.1499938964844,294.6584777832031,293.22198486328125,295.5789794921875,294.7720642089844,285.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275518288835,7.701721038699816e-09,0.0010275441454723,-0.0192169174551963,0.0,0.0,0.0,-0.0086908647790551,60.0,14.053081512451172,-0.0,-7.198912754802222e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
