time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.635241440264508e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001014636072795,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,7.494069723179564e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0001014635636238,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004812979605048,285.9101257324219,294.1499938964844,294.6006774902344,293.193603515625,295.5616760253906,294.73223876953125,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266536846756,7.614061381389092e-09,0.0010266460012644,-0.0189874786883592,0.0,0.0,0.0,-0.0086466558277606,60.0,13.977619171142578,-0.0,-7.186329753494648e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.635241440264508e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001014636072795,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,7.494069723179564e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0001014635636238,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004812979605048,285.9101257324219,294.1499938964844,294.6006774902344,293.193603515625,295.5616760253906,294.73223876953125,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266536846756,7.614061381389092e-09,0.0010266460012644,-0.0189874786883592,0.0,0.0,0.0,-0.0086466558277606,60.0,13.977619171142578,-0.0,-7.186329753494648e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.621980279916896e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.000101323967101,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.483755325665697e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001013239234453,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004806355573236,285.9033203125,294.1499938964844,294.5558776855469,293.17095947265625,295.5487670898437,294.700439453125,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252406354993,7.476169017195389e-09,0.0010252331849187,-0.0186265613883733,0.0,0.0,0.0,-0.008577112108469,60.0,13.91235065460205,-0.0,-7.166558191329386e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.614908776711673e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001012495049508,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,7.478255429305136e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.000101249461295,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0004802823532372,285.90069580078125,294.1499938964844,294.5378112792969,293.1617126464844,295.54364013671875,294.68756103515625,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244871955364,7.402644719434193e-09,0.0010244798613712,-0.0184341147541999,0.0,0.0,0.0,-0.0085400315001606,60.0,13.884380340576172,-0.0,-7.156027237442687e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.599361510481684e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001010857813525,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,7.466162787750363e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001010857376968,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0004795057175215,285.89605712890625,294.1499938964844,294.50469970703125,293.14459228515625,295.5342712402344,294.6636657714844,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228304890915,7.240986921175363e-09,0.0010228232713416,-0.0180109776556491,0.0,0.0,0.0,-0.0084585016593337,60.0,13.82956886291504,-0.0,-7.13289978193643e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,9.580313053447752e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001008851904771,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.451347482856363e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001008851468213,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.0004785542259924,285.8915100097656,294.1499938964844,294.4705505371094,293.1267395019531,295.52471923828125,294.6390686035156,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208011372014,7.042935123990901e-09,0.0010207940358668,-0.0174925662577152,0.0,0.0,0.0,-0.0083586173132061,60.0,13.769378662109377,-0.0,-7.1046166283395e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,9.5349685580004e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001004076912067,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,7.416080188704655e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.000100407647551,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0004762892203871,285.8825378417969,294.1499938964844,294.3995056152344,293.0889892578125,295.5050048828125,294.58837890625,285.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159692028537,6.571489130635655e-09,0.0010159625671803,-0.0162584781646728,0.0,0.0,0.0,-0.0081208469346165,60.0,13.634794235229492,-0.0,-7.037517946173466e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,9.5349685580004e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001004076912067,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,7.416080188704655e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.000100407647551,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0004762892203871,285.8825378417969,294.1499938964844,294.3995056152344,293.0889892578125,295.5050048828125,294.58837890625,285.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159692028537,6.571489130635655e-09,0.0010159625671803,-0.0162584781646728,0.0,0.0,0.0,-0.0081208469346165,60.0,13.634794235229492,-0.0,-7.037517946173466e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.468077769270168e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.970330575015396e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.364054181380197e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.970326209440827e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0004729479551315,285.87384033203125,294.1499938964844,294.3253173828125,293.04888916015625,295.48443603515625,294.5369567871094,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088427225127,5.876048092545716e-09,0.0010088369017466,-0.0144379120320081,0.0,0.0,0.0,-0.0077701127156615,60.0,13.47903823852539,-0.0,-6.93911843541173e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.468077769270168e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.970330575015396e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.364054181380197e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.970326209440827e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0004729479551315,285.87384033203125,294.1499938964844,294.3253173828125,293.04888916015625,295.48443603515625,294.5369567871094,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088427225127,5.876048092545716e-09,0.0010088369017466,-0.0144379120320081,0.0,0.0,0.0,-0.0077701127156615,60.0,13.47903823852539,-0.0,-6.93911843541173e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,9.373559441883116e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,9.870798385236412e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,7.290540088433772e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.870794747257604e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004682266153395,285.86541748046875,294.1499938964844,294.24859619140625,293.0067749023437,295.46307373046875,294.48876953125,285.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987711673602,4.893395466609718e-09,0.0009987662779167,-0.0118652321398258,0.0,0.0,0.0,-0.007274517789483,60.0,13.28597354888916,-0.0,-6.801261775990497e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,9.373559441883116e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,9.870798385236412e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,7.290540088433772e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.870794747257604e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004682266153395,285.86541748046875,294.1499938964844,294.24859619140625,293.0067749023437,295.46307373046875,294.48876953125,285.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987711673602,4.893395466609718e-09,0.0009987662779167,-0.0118652321398258,0.0,0.0,0.0,-0.007274517789483,60.0,13.28597354888916,-0.0,-6.801261775990497e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.290157322539017e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,9.782971756067128e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,7.22567128832452e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.78296811808832e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0004640605184249,285.8572998046875,294.1499938964844,294.1700134277344,292.9630432128906,295.4408569335937,294.44500732421875,285.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898840216919,4.026307287574582e-09,0.000989880063571,-0.0095949163660407,0.0,0.0,0.0,-0.0068372073583304,60.0,13.084549903869627,-0.0,-6.680765096689356e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.290157322539017e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,9.782971756067128e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,7.22567128832452e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.78296811808832e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0004640605184249,285.8572998046875,294.1499938964844,294.1700134277344,292.9630432128906,295.4408569335937,294.44500732421875,285.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898840216919,4.026307287574582e-09,0.000989880063571,-0.0095949163660407,0.0,0.0,0.0,-0.0068372073583304,60.0,13.084549903869627,-0.0,-6.680765096689356e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.251222218153998e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,9.741971734911203e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,7.19538948033005e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.741968096932396e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0004621156840585,285.85333251953125,294.1499938964844,294.13018798828125,292.9407043457031,295.4294128417969,294.4250793457031,285.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857350960373,3.6215295207142605e-09,0.0009857314871624,-0.0085350256413221,0.0,0.0,0.0,-0.0066330591216683,60.0,12.985081672668455,-0.0,-6.624883042150034e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.214690362568943e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.703502291813491e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,7.166975410655141e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,9.703498653834686e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0004602908738888,285.84942626953125,294.1499938964844,294.09014892578125,292.9180908203125,295.4177551269531,294.4065246582031,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818424005061,3.2417317719080074e-09,0.0009818391408771,-0.0075405184179544,0.0,0.0,0.0,-0.0064415102824568,60.0,12.887284278869627,-0.0,-6.57266241432808e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.1506059106905e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.63601778494194e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,7.117131463019177e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.636014146963134e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0004570897144731,285.841796875,294.1499938964844,294.0096435546875,292.8722839355469,295.3938293457031,294.3739013671875,285.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750133031047,2.575480495536908e-09,0.0009750107419677,-0.0057958760298788,0.0,0.0,0.0,-0.0061054886318743,60.0,12.699338912963867,-0.0,-6.481555203663447e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.1506059106905e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.63601778494194e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,7.117131463019177e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.636014146963134e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0004570897144731,285.841796875,294.1499938964844,294.0096435546875,292.8722839355469,295.3938293457031,294.3739013671875,285.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750133031047,2.575480495536908e-09,0.0009750107419677,-0.0057958760298788,0.0,0.0,0.0,-0.0061054886318743,60.0,12.699338912963867,-0.0,-6.481555203663447e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.098543523577972e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.581194171914832e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.076639303704724e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.581190533936024e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0004544891417026,285.8343811035156,294.1499938964844,293.9291687011719,292.8260498046875,295.3690795898437,294.34716796875,285.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694647160358,2.034222790214812e-09,0.0009694626787677,-0.0043785027228295,0.0,0.0,0.0,-0.0058325035497546,60.0,12.52322483062744,-0.0,-6.408007635627655e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.098543523577972e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.581194171914832e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.076639303704724e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.581190533936024e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0004544891417026,285.8343811035156,294.1499938964844,293.9291687011719,292.8260498046875,295.3690795898437,294.34716796875,285.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694647160358,2.034222790214812e-09,0.0009694626787677,-0.0043785027228295,0.0,0.0,0.0,-0.0058325035497546,60.0,12.52322483062744,-0.0,-6.408007635627655e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,9.060571028385311e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,9.541207691654564e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,7.04710473655723e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.541204053675756e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004525923868641,285.82720947265625,294.1499938964844,293.84930419921875,292.7797546386719,295.3434143066406,294.32635498046875,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654186433181,1.6394396951113775e-09,0.0009654170135036,-0.0033446797169744,0.0,0.0,0.0,-0.0056333979591727,60.0,12.362765312194824,-0.0,-6.354628112603677e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,9.060571028385311e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,9.541207691654564e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,7.04710473655723e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.541204053675756e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004525923868641,285.82720947265625,294.1499938964844,293.84930419921875,292.7797546386719,295.3434143066406,294.32635498046875,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654186433181,1.6394396951113775e-09,0.0009654170135036,-0.0033446797169744,0.0,0.0,0.0,-0.0056333979591727,60.0,12.362765312194824,-0.0,-6.354628112603677e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,9.030886576510966e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.509947994956748e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,7.024016667855904e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,9.50994435697794e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0004511095758061,285.7850646972656,294.1499938964844,293.7862854003906,292.74298095703125,295.31378173828125,294.3085021972656,285.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484064161777,1.509805946930953e-09,0.0011484049027785,-0.0028208894655108,0.0,0.0,0.0,-0.0064944997429847,60.0,13.42375946044922,-0.0,-6.313055678219825e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.027229680214076e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.50609755818732e-05,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,7.021172496024519e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.506093920208514e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0004509269201662,285.7787780761719,294.1499938964844,293.7707214355469,292.7338256835937,295.3072814941406,294.3050231933594,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366484686732,1.4608555476414151e-09,0.001136646955274,-0.0027039572596549,0.0,0.0,0.0,-0.0064132311381399,60.0,13.43232250213623,-0.0,-6.307943323236033e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.024855535244568e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,9.503597539151087e-05,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,7.019326585577801e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.50359390117228e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0004508083511609,285.775390625,294.1499938964844,293.7320861816406,292.71112060546875,295.306884765625,294.2822570800781,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635516908019,1.269977567552871e-09,0.000963550468441,-0.0023752357810735,0.0,0.0,0.0,-0.0054567125625908,60.0,12.246231079101562,-0.0,-6.30462366757456e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,9.0174020442646e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,9.495748236076906e-05,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,7.01352910255082e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.4957445980981e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0004504360258579,285.7720947265625,294.1499938964844,293.6940002441406,292.68865966796875,295.2928466796875,294.2763366699219,285.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608208783902,1.190616605306615e-09,0.0009608196560293,-0.0021693266462534,0.0,0.0,0.0,-0.0054070488549768,60.0,12.131636619567873,-0.0,-6.294212084867469e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.00652667041868e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,9.484296606387944e-05,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,7.005070801824331e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.484293696004896e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0004498928319662,285.775390625,294.1499938964844,293.61981201171875,292.6446838378906,295.267822265625,294.2669372558594,285.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009135589934885,1.0332116273659151e-09,0.0009135579457506,-0.0018027701880782,0.0,0.0,0.0,-0.005098208785057,60.0,11.678606033325195,-0.0,-6.279036313117103e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.00652667041868e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,9.484296606387944e-05,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,7.005070801824331e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.484293696004896e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0004498928319662,285.775390625,294.1499938964844,293.61981201171875,292.6446838378906,295.267822265625,294.2669372558594,285.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009135589934885,1.0332116273659151e-09,0.0009135579457506,-0.0018027701880782,0.0,0.0,0.0,-0.005098208785057,60.0,11.678606033325195,-0.0,-6.279036313117103e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,9.004770254250616e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,9.482447057962418e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.003704376984388e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.48244341998361e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004498051130212,285.7968444824219,294.1499938964844,293.5487670898437,292.6023254394531,295.2460327148437,294.2574462890625,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987767992541,8.086012970309753e-10,0.0006987759843468,-0.0014270493993535,0.0,0.0,0.0,-0.0039168978109955,60.0,9.91151523590088,-0.0,-6.27658351959326e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,9.004770254250616e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,9.482447057962418e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.003704376984388e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.48244341998361e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004498051130212,285.7968444824219,294.1499938964844,293.5487670898437,292.6023254394531,295.2460327148437,294.2574462890625,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987767992541,8.086012970309753e-10,0.0006987759843468,-0.0014270493993535,0.0,0.0,0.0,-0.0039168978109955,60.0,9.91151523590088,-0.0,-6.27658351959326e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,2.910858347604517e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,3.065271084778942e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,2.2639991584583186e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,3.065269629587419e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001454028242733,285.8177795410156,294.1499938964844,293.48150634765625,292.5619506835937,295.220947265625,294.2481384277344,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006158349569886,6.56493470696517e-10,0.0006158343167044,-0.0011100976262241,0.0,0.0,0.0,-0.0034051151014864,60.0,8.530031204223633,-0.0,-6.558734000350341e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,2.910858347604517e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,3.065271084778942e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,2.2639991584583186e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,3.065269629587419e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001454028242733,285.8177795410156,294.1499938964844,293.48150634765625,292.5619506835937,295.220947265625,294.2481384277344,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006158349569886,6.56493470696517e-10,0.0006158343167044,-0.0011100976262241,0.0,0.0,0.0,-0.0034051151014864,60.0,8.530031204223633,-0.0,-6.558734000350341e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,-3.743343404494226e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,-3.9419170207111165e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,-2.9114871722413227e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,-3.9419155655195937e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,-0.0001869870175141,285.9048767089844,294.1499938964844,293.41864013671875,292.5240478515625,295.1346130371094,294.160400390625,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000780310598202,6.67415123167813e-10,0.0007803099579177,-0.0009743354166857,0.0,0.0,0.0,-0.0042084283195436,60.0,7.315477848052978,-0.0,-1.0846685327692285e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,-3.743343404494226e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,-3.9419170207111165e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,-2.9114871722413227e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,-3.9419155655195937e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,-0.0001869870175141,285.9048767089844,294.1499938964844,293.41864013671875,292.5240478515625,295.1346130371094,294.160400390625,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000780310598202,6.67415123167813e-10,0.0007803099579177,-0.0009743354166857,0.0,0.0,0.0,-0.0042084283195436,60.0,7.315477848052978,-0.0,-1.0846685327692285e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,2.719195981626399e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,2.863441659428645e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,2.114928611263167e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,2.8634405680350028e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0001358289446216,286.1949768066406,294.1499938964844,293.3890686035156,292.5061340332031,294.8748474121094,294.02069091796875,285.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002893785131163,3.3838096213933966e-10,0.0002893781638704,-0.0006002311711199,0.0,0.0,0.0,-0.001619343762286,60.0,9.400501251220703,-0.0,-5.7234559314167655e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,2.2909158360562287e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,2.412442336208187e-05,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,1.781821993063204e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,2.4124414267134853e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.000114435541036,286.1980285644531,294.1499938964844,293.3608093261719,292.4889831542969,294.8706970214844,294.0213623046875,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021970445232,2.6191779300965834e-10,0.0002197041903855,-0.0004688821500167,0.0,0.0,0.0,-0.001232685171999,60.0,6.975127220153809,-0.0,-4.062519654013386e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,1.2231032087584026e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,1.287985378439771e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.513018085272051e-06,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,1.28798492369242e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,6.10963033977896e-05,286.1978759765625,294.1499938964844,293.30865478515625,292.4572448730469,294.865966796875,294.02252197265625,285.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001303369790548,1.5237171246962328e-10,0.0001303368335356,-0.0002702510682865,0.0,0.0,0.0,-0.0007293336675502,60.0,4.188025951385498,-0.0,-1.157986373456765e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,1.2231032087584026e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,1.287985378439771e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.513018085272051e-06,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,1.28798492369242e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,6.10963033977896e-05,286.1978759765625,294.1499938964844,293.30865478515625,292.4572448730469,294.865966796875,294.02252197265625,285.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001303369790548,1.5237171246962328e-10,0.0001303368335356,-0.0002702510682865,0.0,0.0,0.0,-0.0007293336675502,60.0,4.188025951385498,-0.0,-1.157986373456765e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,6.33498211755068e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,6.671034498140216e-06,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,4.9272043725068215e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,6.671032224403461e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,3.164442387060262e-05,286.1988220214844,294.1499938964844,293.2628173828125,292.42919921875,294.8645935058594,294.02313232421875,285.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.75013434374705e-05,7.891430564566093e-11,6.750126340193674e-05,-0.0001399658358423,0.0,0.0,0.0,-0.0003777216188609,60.0,2.8649768829345703,-0.0,-3.1064761873977886e-10,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
