time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,6.33498211755068e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,6.671034498140216e-06,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,4.9272043725068215e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,6.671032224403461e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,3.164442387060262e-05,286.1988220214844,294.1499938964844,293.2628173828125,292.42919921875,294.8645935058594,294.02313232421875,285.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.75013434374705e-05,7.891430564566093e-11,6.750126340193674e-05,-0.0001399658358423,0.0,0.0,0.0,-0.0003777216188609,60.0,2.8649768829345703,-0.0,-3.1064761873977886e-10,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,2.714207766985055e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,2.85818873635435e-06,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,2.111048843289609e-06,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,2.858187599485973e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,1.3557977581513114e-05,286.1986694335937,294.1499938964844,293.223876953125,292.40533447265625,294.8644104003906,294.02325439453125,285.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.891943222493865e-05,3.380933033536593e-11,2.8919399483129386e-05,-5.996595064061694e-05,0.0,0.0,0.0,-0.0001618264941498,60.0,2.117731094360352,-0.0,-5.7024752975198816e-11,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,2.714207766985055e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,2.85818873635435e-06,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,2.111048843289609e-06,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,2.858187599485973e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,1.3557977581513114e-05,286.1986694335937,294.1499938964844,293.223876953125,292.40533447265625,294.8644104003906,294.02325439453125,285.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.891943222493865e-05,3.380933033536593e-11,2.8919399483129386e-05,-5.996595064061694e-05,0.0,0.0,0.0,-0.0001618264941498,60.0,2.117731094360352,-0.0,-5.7024752975198816e-11,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.093815740205173e-06,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,1.1518394558152067e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,8.507449251737853e-07,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,1.1518391147546936e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,5.463814886752516e-06,286.1985168457031,294.1499938964844,293.1958312988281,292.3880615234375,294.86444091796875,294.02325439453125,285.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.165524918178562e-05,1.3625854784760083e-11,1.1655235539365094e-05,-2.416731877019629e-05,0.0,0.0,0.0,-6.521999603137374e-05,60.0,1.7236021757125854,-0.0,-9.26116388438869e-12,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.549412425258197e-07,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,1.0055981647383303e-06,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.427315154018288e-07,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,1.0055978236778174e-06,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,4.770110990648391e-06,286.1983947753906,294.1499938964844,293.1925048828125,292.3860168457031,294.864501953125,294.02325439453125,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0175474017160012e-05,1.1895854960808359e-11,1.017546219372889e-05,-2.10989765037084e-05,0.0,0.0,0.0,-5.693951970897615e-05,60.0,1.6790541410446167,-0.0,-7.058794521119793e-12,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,5.080659093437134e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,5.350173637452826e-07,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,3.951620612951956e-07,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,5.350171363716072e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,2.537884711273364e-06,286.1983947753906,294.1499938964844,293.1798400878906,292.3782043457031,294.8644714355469,294.02325439453125,285.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.414760835265042e-06,6.330030249968033e-12,5.41475446880213e-06,-1.1227023605897555e-05,0.0,0.0,0.0,-3.029957588296384e-05,60.0,1.5305886268615725,-0.0,-1.9981004698021998e-12,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,2.2856877990307122e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,2.406937085197569e-07,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,1.777755898046962e-07,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,2.406936232546286e-07,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,1.1417439509386895e-06,286.1983947753906,294.1499938964844,293.1693115234375,292.3717041015625,294.8644714355469,294.02325439453125,285.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4369464881601743e-06,2.848648834180567e-12,2.436943759676069e-06,-5.052271717431722e-06,0.0,0.0,0.0,-1.3636381481774151e-05,60.0,1.4089062213897705,-0.0,-4.043999022370487e-13,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.762007872940785e-09,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,1.855477327339372e-09,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,1.3704495316346763e-09,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,1.8554766612055567e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,8.801560369420258e-09,286.19830322265625,294.1499938964844,293.1549377441406,292.3628234863281,294.864501953125,294.02325439453125,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.816748707028637e-08,2.1343766597875523e-14,1.8167465754004297e-08,-3.8003534541530826e-08,0.0,0.0,0.0,-1.0174699127674105e-07,60.0,1.2232701778411863,-0.0,-2.403216767200927e-17,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.762007872940785e-09,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,1.855477327339372e-09,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,1.3704495316346763e-09,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,1.8554766612055567e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,8.801560369420258e-09,286.19830322265625,294.1499938964844,293.1549377441406,292.3628234863281,294.864501953125,294.02325439453125,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.816748707028637e-08,2.1343766597875523e-14,1.8167465754004297e-08,-3.8003534541530826e-08,0.0,0.0,0.0,-1.0174699127674105e-07,60.0,1.2232701778411863,-0.0,-2.403216767200927e-17,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,-5.97910887467634e-10,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,-6.29628349457789e-10,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,-4.6504147754866655e-10,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,-6.29628127413184e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,-2.986677349881006e-09,286.19830322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.864501953125,294.02325439453125,285.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.1744747092973284e-09,-7.281589881839162e-15,-6.174467603869971e-09,1.291056328511786e-08,0.0,0.0,0.0,3.4589902497828013e-08,60.0,1.0998995304107666,-0.0,-2.7672613949683214e-18,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,-5.97910887467634e-10,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,-6.29628349457789e-10,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,-4.6504147754866655e-10,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,-6.29628127413184e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,-2.986677349881006e-09,286.19830322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.864501953125,294.02325439453125,285.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.1744747092973284e-09,-7.281589881839162e-15,-6.174467603869971e-09,1.291056328511786e-08,0.0,0.0,0.0,3.4589902497828013e-08,60.0,1.0998995304107666,-0.0,-2.7672613949683214e-18,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-1.0233820084762368e-12,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-1.0776694207154105e-12,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-7.95963176012521e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-1.0776690954547585e-12,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-5.111985054012669e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,6.703602950519638e-12,1.3664017660956e-18,-6.703604251562245e-12,1.5870197517253715e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0137784481048584,-0.0,-8.106861621135805e-24,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-1.0233820084762368e-12,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-1.0776694207154105e-12,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-7.95963176012521e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-1.0776690954547585e-12,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-5.111985054012669e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,6.703602950519638e-12,1.3664017660956e-18,-6.703604251562245e-12,1.5870197517253715e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0137784481048584,-0.0,-8.106861621135805e-24,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,4.271943042366555e-12,6.513314028242066e-18,-4.27194954757959e-12,4.770525988129215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9322119951248168,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,4.271943042366555e-12,6.513314028242066e-18,-4.27194954757959e-12,4.770525988129215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9322119951248168,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602448712763761e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.8983973860740662,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506078780858e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.8666784763336182,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447885583149e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.8069101572036743,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447885583149e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.8069101572036743,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447885583149e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.7535771131515503,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447885583149e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.7535771131515503,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5145368683147642e-12,8.040822556919744e-18,-1.5145449998310578e-12,3.512081901344e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7053544521331787,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5145368683147642e-12,8.040822556919744e-18,-1.5145449998310578e-12,3.512081901344e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7053544521331787,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.663123369216919,-0.0,-5.066226942852974e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6613636612892151,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6411606073379517,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.6217493414878845,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.5844300985336304,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.5844300985336304,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.5499100685119629,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.5499100685119629,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085388865204828e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.5178863406181335,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085388865204828e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.5178863406181335,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.4881085753440857,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.4881085753440857,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.4742258489131927,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.4608163833618164,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.4348778128623962,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.4348778128623962,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879922936841e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4106423854827881,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
