time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879922936841e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4106423854827881,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3879540562629699,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3879540562629699,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557878268575616e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3667066991329193,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557878268575616e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3667066991329193,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164070732704717e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3544627428054809,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164070732704717e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3448387086391449,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.3264817595481872,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.3264817595481872,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.3089847564697265,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.3089847564697265,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.008538969238544e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.292557805776596,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.008538969238544e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.292557805776596,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2771141529083252,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2771141529083252,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,5.116910042381184e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,5.388347103577051e-13,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,3.9798158800626043e-13,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,5.3883454772738e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,2.5559925270063344e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.607607384886134e-12,9.074935634592713e-18,-1.6076163837641657e-12,7.003024462409746e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2696768045425415,-0.0,-2.0267154052839512e-24,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119501942877797e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2624751031398773,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119501942877797e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2487751245498657,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119501942877797e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2487751245498657,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119502770058409e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2358673214912414,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119502770058409e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2358673214912414,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.111950359723902e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2236974686384201,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.111950359723902e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.2236974686384201,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.2122127413749694,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.2122127413749694,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647013366687619e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.205603078007698,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.2001194804906845,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1900444477796554,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1900444477796554,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1805036216974258,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1805036216974258,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647013366687619e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1713560074567794,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8644104003906,294.0232849121094,285.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647013366687619e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1713560074567794,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647013366687619e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1627209484577179,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647013366687619e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1627209484577179,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1584026217460632,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1542038023471832,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1465270370244979,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1465270370244979,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085387210843605e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.1392571777105331,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
