time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085387210843605e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.1392571777105331,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1323865354061126,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1323865354061126,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119502770058409e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.1258576363325119,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119502770058409e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.1258576363325119,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602444576860698e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.122161716222763,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602444576860698e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1189315691590309,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602444576860698e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.113165907561779,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602444576860698e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.113165907561779,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647011712326392e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1076817139983177,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647011712326392e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1076817139983177,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602443749680086e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1024675890803337,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602443749680086e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.1024675890803337,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647011712326392e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0975115001201629,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,-2.6941727386368973e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647011712326392e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0975115001201629,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602444576860698e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0949373915791511,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0924349948763847,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119502770058409e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0880046561360359,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.6941727386368973e-13,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119502770058409e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0880046561360359,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.316407155988533e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0837870389223098,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.316407155988533e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0837870389223098,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0797786936163902,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0797786936163902,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0759661123156547,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0759661123156547,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,2.558455021190592e-13,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.073801539838314,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,-2.558455021190592e-13,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647014193868233e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0718728974461555,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0684890821576118,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0684890821576118,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0652597993612289,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0652597993612289,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647012539507006e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0621807537972927,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647012539507006e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0621807537972927,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0592468567192554,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0592468567192554,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0576904974877834,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602444576860698e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0561750791966915,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0535508245229721,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602445404041312e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0535508245229721,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0510462187230587,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,293.1499938964844,292.3597717285156,294.86444091796875,294.0232849121094,285.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0510462187230587,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
