time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890320,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,292.27398681640625,291.8981628417969,294.86444091796875,294.0232849121094,285.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0134179117158055,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,292.1927185058594,291.85430908203125,294.86444091796875,294.0232849121094,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0125605957582592,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,292.1927185058594,291.85430908203125,294.86444091796875,294.0232849121094,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0125605957582592,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,292.15234375,291.8324584960937,294.86444091796875,294.0232849121094,285.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0121539877727627,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,292.1122741699219,291.81072998046875,294.86444091796875,294.0232849121094,285.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557879095756228e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.011760720051825,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,292.0332946777344,291.767822265625,294.86444091796875,294.0232849121094,285.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0110103739425539,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,292.0332946777344,291.767822265625,294.86444091796875,294.0232849121094,285.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0110103739425539,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.9564514160156,291.7259521484375,294.86444091796875,294.0232849121094,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0103082470595836,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.9564514160156,291.7259521484375,294.86444091796875,294.0232849121094,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0103082470595836,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.88238525390625,291.6854858398437,294.86444091796875,294.0232849121094,285.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0096499361097812,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.88238525390625,291.6854858398437,294.86444091796875,294.0232849121094,285.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0096499361097812,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.8117980957031,291.6468505859375,294.86444091796875,294.0232849121094,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0090319486334919,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.8117980957031,291.6468505859375,294.86444091796875,294.0232849121094,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0090319486334919,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.7779846191406,291.6282958984375,294.86444091796875,294.0232849121094,285.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085388865204828e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.0087378043681383,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,-2.6941735517885257e-13,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,-1.9899079400313021e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.74530029296875,291.6103820800781,294.86444091796875,294.0232849121094,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085388865204828e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,0.0084534669294953,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.6835632324219,291.5765075683594,294.86444091796875,294.0232849121094,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0079130474478006,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.6835632324219,291.5765075683594,294.86444091796875,294.0232849121094,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0079130474478006,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.62725830078125,291.5456237792969,294.86444091796875,294.0232849121094,285.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0074227578006684,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.62725830078125,291.5456237792969,294.86444091796875,294.0232849121094,285.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602446231221925e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0074227578006684,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.5770263671875,291.5180969238281,294.86444091796875,294.0232849121094,285.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0069760964252054,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.5770263671875,291.5180969238281,294.86444091796875,294.0232849121094,285.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119504424419633e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0069760964252054,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,5.116910042381184e-13,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,5.388347103577051e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,3.9798158800626043e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,5.3883454772738e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,2.5559925270063344e-12,286.1985778808594,294.1499938964844,291.53350830078125,291.4944152832031,294.86444091796875,294.0232849121094,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,1.607607384886134e-12,9.074936461773325e-18,-1.6076163837641657e-12,7.003024462409746e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066239228472113,-0.0,-2.0267154052839512e-24,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,5.116910042381184e-13,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,5.388347103577051e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,3.9798158800626043e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,5.3883454772738e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,2.5559925270063344e-12,286.1985778808594,294.1499938964844,291.53350830078125,291.4944152832031,294.86444091796875,294.0232849121094,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,1.607607384886134e-12,9.074936461773325e-18,-1.6076163837641657e-12,7.003024462409746e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066239228472113,-0.0,-2.0267154052839512e-24,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.5144958496094,291.4841003417969,294.86444091796875,294.0232849121094,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0064465464092791,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.4974060058594,291.4748840332031,294.86444091796875,294.0232849121094,285.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602447058402536e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.0062662223353981,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.4693603515625,291.4599609375,294.86444091796875,294.0232849121094,285.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119505251600245e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.005866749677807,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.4693603515625,291.4599609375,294.86444091796875,294.0232849121094,285.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119505251600245e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.005866749677807,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.45001220703125,291.45001220703125,294.86444091796875,294.0232849121094,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.316407238706594e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055048549547791,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.45001220703125,291.45001220703125,294.86444091796875,294.0232849121094,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.316407238706594e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055048549547791,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.4359130859375,291.4359130859375,294.86444091796875,294.0232849121094,285.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506078780858e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0052155340090394,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.4359130859375,291.4359130859375,294.86444091796875,294.0232849121094,285.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506078780858e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0052155340090394,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.4231872558594,291.4231872558594,294.86444091796875,294.0232849121094,285.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049127847887575,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.4231872558594,291.4231872558594,294.86444091796875,294.0232849121094,285.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049127847887575,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.4173278808594,291.4173278808594,294.86444091796875,294.0232849121094,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164073214246553e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047717597335577,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.4117736816406,291.4117736816406,294.86444091796875,294.0232849121094,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506078780858e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0046339370310306,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.40167236328125,291.40167236328125,294.86444091796875,294.0232849121094,285.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506905961469e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0043593128211796,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.40167236328125,291.40167236328125,294.86444091796875,294.0232849121094,285.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506905961469e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0043593128211796,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.39276123046875,291.39276123046875,294.86444091796875,294.0232849121094,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506905961469e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0041031735017895,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,2.6941735517885257e-13,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,1.9899079400313021e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.1985778808594,294.1499938964844,291.39276123046875,291.39276123046875,294.86444091796875,294.0232849121094,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119506905961469e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,0.0041031735017895,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.38507080078125,291.38507080078125,294.86444091796875,294.0232849121094,285.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602449539944377e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.003863145597279,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.1985778808594,294.1499938964844,291.38507080078125,291.38507080078125,294.86444091796875,294.0232849121094,285.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602449539944377e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,0.003863145597279,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
