time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897580,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.7869873046875,291.5987243652344,294.86444091796875,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.1451236787252128e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.7869873046875,291.5987243652344,294.86444091796875,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.1451236787252128e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.79937744140625,291.6044921875,294.86444091796875,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.525005796093053e-12,1.520864696715715e-17,6.524990617262638e-12,-7.29269856308834e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.8358790839556605e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.8117370605469,291.6102600097656,294.8644714355469,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164079831691453e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6288167898892425e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8644714355469,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602455330208665e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,5.1719212024181616e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8644714355469,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602455330208665e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,5.1719212024181616e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8644714355469,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647021638493744e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.446835646376712e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8644714355469,294.0232849121094,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647021638493744e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.446835646376712e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,4.271943042366555e-12,6.513320645686965e-18,-4.27194954757959e-12,4.770525988129215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.339624299769639e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,4.271943042366555e-12,6.513320645686965e-18,-4.27194954757959e-12,4.770525988129215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.339624299769639e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.90673828125,291.6547241210937,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,9.81545599643141e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.90673828125,291.6547241210937,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,9.81545599643141e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.9178771972656,291.6600036621094,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,9.754679012985434e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.9288024902344,291.6651611328125,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.525005796093053e-12,1.520864696715715e-17,6.524990617262638e-12,-7.29269856308834e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.6220468751271255e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.949951171875,291.6751708984375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647022465674357e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1365889804437757e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.949951171875,291.6751708984375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647022465674357e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1365889804437757e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.91409365774598e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.91409365774598e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,5.448502179206116e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,5.448502179206116e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119512696225758e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,3.714372496688157e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032637477204066e-12,1.1119512696225758e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,3.714372496688157e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,292.0147705078125,291.7061462402344,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164079831691453e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0874347026401663e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.02264404296875,291.7099609375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647021638493744e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1824071407318115e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119512696225758e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,4.518679361353861e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119512696225758e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,4.518679361353861e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.04998779296875,291.723388671875,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,3.441366516199196e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.04998779296875,291.723388671875,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,3.441366516199196e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.05322265625,291.7225036621094,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.544694896438159e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.05322265625,291.7225036621094,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.544694896438159e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.0314057590221637e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.0314057590221637e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,292.0275573730469,291.6972961425781,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.1440799729316495e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,292.0115051269531,291.6830444335937,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164080658872066e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.140751338534756e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,4.112529495614581e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119513523406372e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,4.112529495614581e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.9143371582031,291.6003112792969,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647023292854969e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.267047875648132e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.9143371582031,291.6003112792969,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.860670030192415e-12,1.2647023292854969e-17,3.860657453447214e-12,-3.222475454880969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.267047875648132e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.8482971191406,291.5452880859375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164080658872066e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0621242836350575e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
