time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899920,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.8482971191406,291.5452880859375,294.8644714355469,294.0232849121094,285.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164080658872066e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0621242836350575e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.7723693847656,291.48260498046875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.3602510736964177e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.7723693847656,291.48260498046875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.3602510736964177e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.7311096191406,291.4486694335937,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.8229876534169307e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.6878967285156,291.4132080078125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,3.122248926956672e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.59619140625,291.3382263183594,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602455330208665e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.7496889742906205e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.59619140625,291.3382263183594,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602455330208665e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.7496889742906205e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.4985656738281,291.25860595703125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,1.4470741007244214e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.4985656738281,291.25860595703125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,1.4470741007244214e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.3963928222656,291.17547607421875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.729941899015103e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.3963928222656,291.17547607421875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.729941899015103e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.2909851074219,291.08984375,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,4.283018824935425e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.2909851074219,291.08984375,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602456157389274e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,4.283018824935425e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.2374572753906,291.0464172363281,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.0085397964191565e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,4.428322881722124e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,291.1836242675781,291.00274658203125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6265205380914254e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.07568359375,290.915283203125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.297627234947868e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,291.07568359375,290.915283203125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.297627234947868e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.9684753417969,290.8285217285156,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,5.265716481517302e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.9684753417969,290.8285217285156,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,5.265716481517302e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.86334228515625,290.7434997558594,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.925007604266284e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.86334228515625,290.7434997558594,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.925007604266284e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.7615661621094,290.6613464355469,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,6.807177669543307e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.7615661621094,290.6613464355469,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,6.807177669543307e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.7123718261719,290.62164306640625,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.271943042366555e-12,6.513319818506353e-18,-4.27194954757959e-12,4.770525988129215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.082183517719386e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.6645202636719,290.5830993652344,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,1.0144957741431426e-05,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.573486328125,290.5098571777344,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.287362076458521e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.573486328125,290.5098571777344,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.287362076458521e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.4898376464844,290.4427490234375,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.587867154739797e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.4898376464844,290.4427490234375,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,1.587867154739797e-05,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.4148864746094,290.3828430175781,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.902662218839396e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.4148864746094,290.3828430175781,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602454503028049e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,7.902662218839396e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.34991455078125,290.3312683105469,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164079004510841e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5588668652053457e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.34991455078125,290.3312683105469,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164079004510841e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5588668652053457e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.3216247558594,290.3089294433594,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164079004510841e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.679718585975934e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.2963256835937,290.2890930175781,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.81413477190673e-12,1.3164079004510841e-17,3.81412176148066e-12,-4.628364965592047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.387269993661903e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.25537109375,290.25537109375,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,3.6994572383264313e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.25537109375,290.25537109375,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032636393001893e-12,1.1119511869045149e-17,1.10325258043803e-12,-1.9640313680957533e-12,0.0,0.0,0.0,0.0,60.0,3.6994572383264313e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.2284240722656,290.2284240722656,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.06344907383027e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,2.558455021190592e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,2.6941735517885257e-13,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,1.9899079400313021e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,2.6941727386368973e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.2284240722656,290.2284240722656,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.561072126600449e-12,8.557887367562354e-18,-1.5610806917976117e-12,2.106192173792487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.06344907383027e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.216796875,290.216796875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,4.547553544398397e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.216796875,290.216796875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,4.547553544398397e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
