time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,1.9538279047992546e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,1.9538279047992546e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.2309875488281,290.2309875488281,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.082144419546239e-06,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,-2.558455021190592e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,-2.6941735517885257e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,-1.9899079400313021e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,-2.6941727386368973e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,-1.2779962635031672e-12,286.19854736328125,294.1499938964844,290.24481201171875,290.24481201171875,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.196334155871559e-12,1.008539630983034e-17,1.1963240727913549e-12,8.47748087007272e-13,0.0,0.0,0.0,0.0,60.0,2.1124531031091465e-06,-0.0,-5.066788513209878e-25,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,8.696152917764266e-07,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,8.696152917764266e-07,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.984185982768395e-07,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0,286.19854736328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1497988975858742e-12,1.0602453675847436e-17,1.1497882724045838e-12,-5.58141640544241e-13,0.0,0.0,0.0,0.0,60.0,2.984185982768395e-07,-0.0,-0.0,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,2.4786567465184817e-08,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,2.6101423244995203e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,1.9278425966717805e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,2.6101414363211013e-08,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,1.2381354963508784e-07,286.1984558105469,294.1499938964844,290.4269714355469,290.416015625,294.864501953125,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.640958314259479e-07,3.087615612403644e-13,2.640955187871441e-07,-5.476179012475768e-07,0.0,0.0,0.0,-1.477834302932024e-06,60.0,-3.5541415854822844e-05,-0.0,-4.755651235766219e-15,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,2.4786567465184817e-08,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,2.6101423244995203e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,1.9278425966717805e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,2.6101414363211013e-08,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,1.2381354963508784e-07,286.1984558105469,294.1499938964844,290.4269714355469,290.416015625,294.864501953125,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.640958314259479e-07,3.087615612403644e-13,2.640955187871441e-07,-5.476179012475768e-07,0.0,0.0,0.0,-1.477834302932024e-06,60.0,-3.5541415854822844e-05,-0.0,-4.755651235766219e-15,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,1.755450540485981e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,1.8485721398064925e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,1.365349362458801e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,1.848571571372304e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,8.768805059844453e-07,286.1984558105469,294.1499938964844,290.51025390625,290.48712158203125,294.864501953125,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8707643221205217e-06,2.1870250836025784e-12,1.870762162070605e-06,-3.878930783685064e-06,0.0,0.0,0.0,-1.0468327673152087e-05,60.0,0.0039694495499134,-0.0,-2.385362957504911e-13,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,1.755450540485981e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,1.8485721398064925e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,1.365349362458801e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,1.848571571372304e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,8.768805059844453e-07,286.1984558105469,294.1499938964844,290.51025390625,290.48712158203125,294.864501953125,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8707643221205217e-06,2.1870250836025784e-12,1.870762162070605e-06,-3.878930783685064e-06,0.0,0.0,0.0,-1.0468327673152087e-05,60.0,0.0039694495499134,-0.0,-2.385362957504911e-13,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,4.250987899467873e-07,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,4.476490573779302e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,3.306321616491914e-07,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,4.47648915269383e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,2.123448211932555e-06,286.198486328125,294.1499938964844,290.5541381835937,290.52447509765625,294.864501953125,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.532097591436468e-06,5.297871516485309e-12,4.532092589215608e-06,-9.396046152687632e-06,0.0,0.0,0.0,-2.536021929699928e-05,60.0,0.0103827733546495,-0.0,-1.3988043579341025e-12,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,7.087265316840785e-07,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,7.463224847015226e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,5.512313236977207e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,7.463222004844283e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,3.5402222238190006e-06,286.198486328125,294.1499938964844,290.5994567871094,290.5629272460937,294.8644714355469,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.555402589787263e-06,8.832091308308419e-12,7.555393494840246e-06,-1.5664316379115917e-05,0.0,0.0,0.0,-4.227775207255036e-05,60.0,0.017670689150691,-0.0,-3.888075191665896e-12,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,2.244786855953862e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,2.363866315135965e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,1.74594401869399e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,2.363865405641264e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,1.1213131983822676e-05,286.1987609863281,294.1499938964844,290.69415283203125,290.64306640625,294.864013671875,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.39181135839317e-05,2.7962347715071445e-11,2.391808629909065e-05,-4.959530633641407e-05,0.0,0.0,0.0,-0.0001338402653345,60.0,0.1249464526772499,-0.0,-3.9005642465950174e-11,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,2.244786855953862e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,2.363866315135965e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,1.74594401869399e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,2.363865405641264e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,1.1213131983822676e-05,286.1987609863281,294.1499938964844,290.69415283203125,290.64306640625,294.864013671875,294.0232849121094,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.39181135839317e-05,2.7962347715071445e-11,2.391808629909065e-05,-4.959530633641407e-05,0.0,0.0,0.0,-0.0001338402653345,60.0,0.1249464526772499,-0.0,-3.9005642465950174e-11,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,5.194762707105838e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,5.470330052048666e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,4.040367912239162e-06,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,5.470328233059263e-06,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,2.594881516415625e-05,286.1999206542969,294.1499938964844,290.7939453125,290.72711181640625,294.862060546875,294.023193359375,285.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.5350254115182906e-05,6.470907143452109e-11,5.535018863156438e-05,-0.000114771137305,0.0,0.0,0.0,-0.0003097272128798,60.0,0.3193619847297668,-0.0,-2.0888568652566164e-10,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,5.194762707105838e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,5.470330052048666e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,4.040367912239162e-06,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,5.470328233059263e-06,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,2.594881516415625e-05,286.1999206542969,294.1499938964844,290.7939453125,290.72711181640625,294.862060546875,294.023193359375,285.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.5350254115182906e-05,6.470907143452109e-11,5.535018863156438e-05,-0.000114771137305,0.0,0.0,0.0,-0.0003097272128798,60.0,0.3193619847297668,-0.0,-2.0888568652566164e-10,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.48068372963462e-06,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,9.983606105379296e-06,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,7.373859261861071e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.983602467400488e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,4.735779293696396e-05,286.2023010253906,294.1499938964844,290.8984375,290.8146667480469,294.8573913574219,294.0225524902344,285.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010171035886,1.1809740685375658e-10,0.0001010169871733,-0.0002094631490763,0.0,0.0,0.0,-0.0005652683321386,60.0,0.62521892786026,-0.0,-6.95755286717059e-10,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.48068372963462e-06,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,9.983606105379296e-06,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,7.373859261861071e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.983602467400488e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,4.735779293696396e-05,286.2023010253906,294.1499938964844,290.8984375,290.8146667480469,294.8573913574219,294.0225524902344,285.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010171035886,1.1809740685375658e-10,0.0001010169871733,-0.0002094631490763,0.0,0.0,0.0,-0.0005652683321386,60.0,0.62521892786026,-0.0,-6.95755286717059e-10,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,1.5746418284834363e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,1.6581721865804866e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,1.2247205631865654e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,1.6581716408836655e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,7.86563177825883e-05,286.2061767578125,294.1499938964844,291.0072326660156,290.90533447265625,294.8474426269531,294.0196838378906,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001677787950029,1.9614736224138328e-10,0.0001677785912761,-0.0003478963044472,0.0,0.0,0.0,-0.0009388515027239,60.0,1.0769855976104736,-0.0,-1.919290948393381e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,1.5746418284834363e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,1.6581721865804866e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,1.2247205631865654e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,1.6581716408836655e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,7.86563177825883e-05,286.2061767578125,294.1499938964844,291.0072326660156,290.90533447265625,294.8474426269531,294.0196838378906,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001677787950029,1.9614736224138328e-10,0.0001677785912761,-0.0003478963044472,0.0,0.0,0.0,-0.0009388515027239,60.0,1.0769855976104736,-0.0,-1.919290948393381e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,1.9066999811911955e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,2.007844886975363e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,1.48298777276068e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,2.007844341278542e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.524324559606612e-05,286.2081604003906,294.1499938964844,291.0630798339844,290.95172119140625,294.8418884277344,294.01788330078125,285.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002031596377491,2.3751059452514767e-10,0.0002031594049185,-0.0004212600179016,0.0,0.0,0.0,-0.0011368347331881,60.0,1.3146405220031738,-0.0,-2.814115607208123e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,2.3366312234429643e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,2.46058280026773e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,1.8173785065300763e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,2.460581890773028e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001167191148851,286.2104797363281,294.1499938964844,291.119873046875,290.9987487792969,294.8356018066406,294.0158996582031,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002489732578396,2.910696406122071e-10,0.0002489729668013,-0.0005162541638128,0.0,0.0,0.0,-0.0013931968715041,60.0,1.595855712890625,-0.0,-4.226272665164288e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,2.9094171623000875e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,3.0637533200206235e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,2.2628782971878536e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,3.0637522286269814e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001453308505006,286.2136535644531,294.1499938964844,291.2359619140625,291.0944519042969,294.8132629394531,294.0082702636719,285.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003689034783747,4.1904865688557886e-10,0.0003689030418172,-0.0007327829371206,0.0,0.0,0.0,-0.0020564068108797,60.0,2.427354574203491,-0.0,-6.552229869782877e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,2.9094171623000875e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,3.0637533200206235e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,2.2628782971878536e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,3.0637522286269814e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001453308505006,286.2136535644531,294.1499938964844,291.2359619140625,291.0944519042969,294.8132629394531,294.0082702636719,285.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003689034783747,4.1904865688557886e-10,0.0003689030418172,-0.0007327829371206,0.0,0.0,0.0,-0.0020564068108797,60.0,2.427354574203491,-0.0,-6.552229869782877e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,4.279662607586943e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,4.506686309468933e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,3.3286240068264306e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,4.5066848542774096e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.000213777195313,286.25732421875,294.1499938964844,291.3551330566406,291.1921081542969,294.7890625,293.98309326171875,285.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004559951485134,5.33097621602252e-10,0.0004559946246445,-0.0009455279214307,0.0,0.0,0.0,-0.0025516496971249,60.0,3.1775598526000977,-0.0,-1.4177381935098763e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,4.279662607586943e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,4.506686309468933e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,3.3286240068264306e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,4.5066848542774096e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.000213777195313,286.25732421875,294.1499938964844,291.3551330566406,291.1921081542969,294.7890625,293.98309326171875,285.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004559951485134,5.33097621602252e-10,0.0004559946246445,-0.0009455279214307,0.0,0.0,0.0,-0.0025516496971249,60.0,3.1775598526000977,-0.0,-1.4177381935098763e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,3.1721599953016266e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,3.3404339774278924e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,2.467233753122855e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,3.34043288603425e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001584553683642,286.25323486328125,294.1499938964844,291.4769287109375,291.2912902832031,294.7508239746094,293.9629821777344,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006825077580288,7.263770696042116e-10,0.0006825070013292,-0.0012271499726921,0.0,0.0,0.0,-0.0037730014882981,60.0,4.640210151672363,-0.0,-7.789095590737816e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,3.1721599953016266e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,3.3404339774278924e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,2.467233753122855e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,3.34043288603425e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001584553683642,286.25323486328125,294.1499938964844,291.4769287109375,291.2912902832031,294.7508239746094,293.9629821777344,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006825077580288,7.263770696042116e-10,0.0006825070013292,-0.0012271499726921,0.0,0.0,0.0,-0.0037730014882981,60.0,4.640210151672363,-0.0,-7.789095590737816e-09,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.005466563394293e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.483181202085687e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,7.004247163422406e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.483178291702644e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004498400376178,286.2933959960937,294.1499938964844,291.6009521484375,291.3916015625,294.6869506835937,293.90899658203125,285.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408988894894,8.56122173154005e-10,0.0007408980163745,-0.0015098603907972,0.0,0.0,0.0,-0.0041501414962112,60.0,5.40372896194458,-0.0,-6.277534936316442e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.005466563394293e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.483181202085687e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,7.004247163422406e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.483178291702644e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004498400376178,286.2933959960937,294.1499938964844,291.6009521484375,291.3916015625,294.6869506835937,293.90899658203125,285.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408988894894,8.56122173154005e-10,0.0007408980163745,-0.0015098603907972,0.0,0.0,0.0,-0.0041501414962112,60.0,5.40372896194458,-0.0,-6.277534936316442e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,9.008093911688776e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.4859475211706e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,7.006290252320468e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.485944610787556e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,0.0004499712667893,286.3213195800781,294.1499938964844,291.6636962890625,291.4420471191406,294.6634521484375,293.8877258300781,285.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008338981424458,9.725610317090627e-10,0.0008338971529155,-0.0017229800578206,0.0,0.0,0.0,-0.0046703279949724,60.0,5.825451850891113,-0.0,-6.281195652491078e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.016592957777902e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,9.494897676631808e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,7.012900459812954e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,9.494894766248764e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.000450395833468,286.33465576171875,294.1499938964844,291.726806640625,291.4926452636719,294.64263916015625,293.8670349121094,285.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008270846446976,1.0534828565056387e-09,0.0008270835969597,-0.0019425376085564,0.0,0.0,0.0,-0.0046727233566343,60.0,6.361205101013184,-0.0,-6.293052479122707e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.029058855958284e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.50802568695508e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,7.022596400929615e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.508022048976272e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0004510185390245,286.2938232421875,294.1499938964844,291.8540954589844,291.5940246582031,294.5881042480469,293.81719970703125,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652320925146,1.41074973925015e-09,0.0010652306955307,-0.0026436455082148,0.0,0.0,0.0,-0.0060315607115626,60.0,8.669588088989258,-0.0,-6.310463618319774e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.029058855958284e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.50802568695508e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,7.022596400929615e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.508022048976272e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0004510185390245,286.2938232421875,294.1499938964844,291.8540954589844,291.5940246582031,294.5881042480469,293.81719970703125,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652320925146,1.41074973925015e-09,0.0010652306955307,-0.0026436455082148,0.0,0.0,0.0,-0.0060315607115626,60.0,8.669588088989258,-0.0,-6.310463618319774e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.065537597052752e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.5464383775834e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,7.050968270050362e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.546435467200354e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004528407298494,286.2864685058594,294.1499938964844,291.9823913574219,291.69537353515625,294.5622253417969,293.7334899902344,285.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658773778937,1.690680373478414e-09,0.0009658756898716,-0.0034789312630891,0.0,0.0,0.0,-0.0056589068844914,60.0,8.362225532531738,-0.0,-6.36155235156366e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.065537597052752e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.5464383775834e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,7.050968270050362e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.546435467200354e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004528407298494,286.2864685058594,294.1499938964844,291.9823913574219,291.69537353515625,294.5622253417969,293.7334899902344,285.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658773778937,1.690680373478414e-09,0.0009658756898716,-0.0034789312630891,0.0,0.0,0.0,-0.0056589068844914,60.0,8.362225532531738,-0.0,-6.36155235156366e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.10639646463096e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.589465480530636e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,7.082747470121831e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.589461842551827e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004548817232716,286.2792663574219,294.1499938964844,292.1112670898437,291.7962646484375,294.5205993652344,293.63092041015625,285.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702963288873,2.1154797913425227e-09,0.0009702942334115,-0.0045912908390164,0.0,0.0,0.0,-0.0058734789490699,60.0,8.828198432922363,-0.0,-6.419022469117408e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
