time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.10639646463096e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.589465480530636e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,7.082747470121831e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.589461842551827e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004548817232716,286.2792663574219,294.1499938964844,292.1112670898437,291.7962646484375,294.5205993652344,293.63092041015625,285.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702963288873,2.1154797913425227e-09,0.0009702942334115,-0.0045912908390164,0.0,0.0,0.0,-0.0058734789490699,60.0,8.828198432922363,-0.0,-6.419022469117408e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,9.15424679988064e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.6398543973919e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.11996472091414e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.639851487008856e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0004572719917632,286.2721252441406,294.1499938964844,292.2403564453125,291.8963623046875,294.4818725585937,293.50811767578125,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753936319611,2.612901228715714e-09,0.0009753910126164,-0.0058938707225024,0.0,0.0,0.0,-0.0061243451200425,60.0,9.16492748260498,-0.0,-6.486655479420733e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,9.15424679988064e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.6398543973919e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.11996472091414e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.639851487008856e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0004572719917632,286.2721252441406,294.1499938964844,292.2403564453125,291.8963623046875,294.4818725585937,293.50811767578125,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753936319611,2.612901228715714e-09,0.0009753910126164,-0.0058938707225024,0.0,0.0,0.0,-0.0061243451200425,60.0,9.16492748260498,-0.0,-6.486655479420733e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.180472989100964e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.667471749708056e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.140362868085504e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.667468839325012e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0004585820424836,286.26861572265625,294.1499938964844,292.3048400878906,291.9459533691406,294.4637756347656,293.4443359375,285.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781890548765,2.8855322575793707e-09,0.0009781862609088,-0.0066077862866222,0.0,0.0,0.0,-0.0062618511728942,60.0,9.31591510772705,-0.0,-6.523874418462583e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.207230323227122e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.695648623164745e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.161174289649352e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.695644985185936e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0004599186067935,286.2650756835937,294.1499938964844,292.3692321777344,291.9952087402344,294.4458923339844,293.38055419921875,285.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810401825234,3.1636822050984392e-09,0.0009810370393097,-0.0073361438699066,0.0,0.0,0.0,-0.0064021353609859,60.0,9.465184211730955,-0.0,-6.561956666928381e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,9.261333616450428e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.752622281666844e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,7.203254790510982e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.752618643688038e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0004626212175935,286.25811767578125,294.1499938964844,292.4974670410156,292.09246826171875,294.412353515625,293.2631530761719,285.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868026245385,3.726110087143297e-09,0.0009867988992482,-0.0088088726624846,0.0,0.0,0.0,-0.0066857817582786,60.0,9.749431610107422,-0.0,-6.639299243715868e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,9.261333616450428e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.752622281666844e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,7.203254790510982e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.752618643688038e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0004626212175935,286.25811767578125,294.1499938964844,292.4974670410156,292.09246826171875,294.412353515625,293.2631530761719,285.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868026245385,3.726110087143297e-09,0.0009867988992482,-0.0088088726624846,0.0,0.0,0.0,-0.0066857817582786,60.0,9.749431610107422,-0.0,-6.639299243715868e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.293794573750348e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.78680473053828e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.228501635836437e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.786801820155232e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0004642426792997,286.25128173828125,294.1499938964844,292.62469482421875,292.187744140625,294.3819885253906,293.1888122558594,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902659803628,4.063546832355769e-09,0.0009902619058266,-0.0096924239769577,0.0,0.0,0.0,-0.0068559902720153,60.0,10.008435249328612,-0.0,-6.685917952609088e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.293794573750348e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.78680473053828e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.228501635836437e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.786801820155232e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0004642426792997,286.25128173828125,294.1499938964844,292.62469482421875,292.187744140625,294.3819885253906,293.1888122558594,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902659803628,4.063546832355769e-09,0.0009902619058266,-0.0096924239769577,0.0,0.0,0.0,-0.0068559902720153,60.0,10.008435249328612,-0.0,-6.685917952609088e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.319991659140214e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.814391523832457e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,7.248877955134958e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,9.81438861344941e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0004655513330362,286.2445068359375,294.1499938964844,292.7504577636719,292.2806701660156,294.3531188964844,293.1278381347656,285.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930541273206,4.335867220817136e-09,0.0009930498199537,-0.01040546502918,0.0,0.0,0.0,-0.0069933184422552,60.0,10.255304336547852,-0.0,-6.723660561647193e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.319991659140214e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.814391523832457e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,7.248877955134958e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,9.81438861344941e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0004655513330362,286.2445068359375,294.1499938964844,292.7504577636719,292.2806701660156,294.3531188964844,293.1278381347656,285.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930541273206,4.335867220817136e-09,0.0009930498199537,-0.01040546502918,0.0,0.0,0.0,-0.0069933184422552,60.0,10.255304336547852,-0.0,-6.723660561647193e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.336967195849866e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,9.832267824094744e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.262080907821655e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.832264913711696e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004663993022404,286.2378234863281,294.1499938964844,292.8743591308594,292.3708190917969,294.32623291015625,293.0802917480469,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948627557605,4.512317630656071e-09,0.0009948582155629,-0.0108674699440598,0.0,0.0,0.0,-0.0070823105052113,60.0,10.485057830810549,-0.0,-6.74817215440271e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.336967195849866e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,9.832267824094744e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.262080907821655e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.832264913711696e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004663993022404,286.2378234863281,294.1499938964844,292.8743591308594,292.3708190917969,294.32623291015625,293.0802917480469,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948627557605,4.512317630656071e-09,0.0009948582155629,-0.0108674699440598,0.0,0.0,0.0,-0.0070823105052113,60.0,10.485057830810549,-0.0,-6.74817215440271e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.342210978502408e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.837789548328146e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.266159082064405e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.8377866379451e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0004666612367145,286.2344970703125,294.1499938964844,292.9354858398437,292.41473388671875,294.31378173828125,293.06658935546875,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954214328899,4.566818034845711e-09,0.0009954168926924,-0.0110101690515875,0.0,0.0,0.0,-0.0071097980253398,60.0,10.592926025390623,-0.0,-6.755752224307798e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,9.345730359200388e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.841495921136811e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,7.268897024914622e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.841493010753766e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0004668370529543,286.2312316894531,294.1499938964844,292.9960021972656,292.45782470703125,294.3019714355469,293.05914306640625,285.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957965230569,4.60339721897185e-09,0.0009957919828593,-0.0111059444025158,0.0,0.0,0.0,-0.0071282475255429,60.0,10.69654369354248,-0.0,-6.760841841924048e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.347945888293908e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.84382859314792e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.270619971677661e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,9.843825682764872e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004669477057177,286.2279052734375,294.1499938964844,293.05743408203125,292.50115966796875,294.2904968261719,293.05743408203125,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960324969142,4.6264143627183785e-09,0.0009960278403013,-0.0111662102863192,0.0,0.0,0.0,-0.0071398564614355,60.0,10.798819541931152,-0.0,-6.76404567911959e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,9.349186439067124e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.845135355135426e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.271584763657302e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.84513244475238e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0004670096968766,286.2247619628906,294.1499938964844,293.114990234375,292.5413513183594,294.2802429199219,293.0609130859375,285.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961646283045,4.639302719766647e-09,0.0009961599716916,-0.0111999548971652,0.0,0.0,0.0,-0.0071463561616837,60.0,10.892342567443848,-0.0,-6.765839799527384e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.350807522423564e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.846843022387476e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.27284568711184e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.846840112004428e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004670907219406,286.2184143066406,294.1499938964844,293.2309265136719,292.6209716796875,294.2608642578125,293.0810241699219,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963370393961,4.6561328126415455e-09,0.0009963323827832,-0.0112440213561058,0.0,0.0,0.0,-0.0071548447012901,60.0,11.075502395629885,-0.0,-6.768183169469921e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.350807522423564e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.846843022387476e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.27284568711184e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.846840112004428e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004670907219406,286.2184143066406,294.1499938964844,293.2309265136719,292.6209716796875,294.2608642578125,293.0810241699219,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963370393961,4.6561328126415455e-09,0.0009963323827832,-0.0112440213561058,0.0,0.0,0.0,-0.0071548447012901,60.0,11.075502395629885,-0.0,-6.768183169469921e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.3532151367981e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.849378693616018e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.27471851860173e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.849375783232972e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004672110080718,286.2121887207031,294.1499938964844,293.34332275390625,292.69635009765625,294.2438659667969,293.1167907714844,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965933859348,4.681140364226621e-09,0.0009965886129066,-0.0113094979897141,0.0,0.0,0.0,-0.0071674566715955,60.0,11.248135566711426,-0.0,-6.771666249960617e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.3532151367981e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.849378693616018e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.27471851860173e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.849375783232972e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004672110080718,286.2121887207031,294.1499938964844,293.34332275390625,292.69635009765625,294.2438659667969,293.1167907714844,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965933859348,4.681140364226621e-09,0.0009965886129066,-0.0113094979897141,0.0,0.0,0.0,-0.0071674566715955,60.0,11.248135566711426,-0.0,-6.771666249960617e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.35760690481402e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.854002564679833e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,7.278133853105828e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.853999654296786e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000467430363642,286.2060852050781,294.1499938964844,293.4518737792969,292.76708984375,294.22906494140625,293.165283203125,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970609098672,4.726769642360296e-09,0.0009970562532544,-0.0114289680495858,0.0,0.0,0.0,-0.007190469186753,60.0,11.41212272644043,-0.0,-6.778022765274727e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.35760690481402e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.854002564679833e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,7.278133853105828e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.853999654296786e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000467430363642,286.2060852050781,294.1499938964844,293.4518737792969,292.76708984375,294.22906494140625,293.165283203125,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970609098672,4.726769642360296e-09,0.0009970562532544,-0.0114289680495858,0.0,0.0,0.0,-0.007190469186753,60.0,11.41212272644043,-0.0,-6.778022765274727e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.36058204388246e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,9.85713631962426e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,7.2804483352229e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.857133409241214e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.000467579026008,286.2030639648437,294.1499938964844,293.5045471191406,292.80059814453125,294.2225036621094,293.1937255859375,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973779087886,4.7576915740421555e-09,0.0009973731357604,-0.0115099297836422,0.0,0.0,0.0,-0.0072060646489262,60.0,11.490933418273926,-0.0,-6.782332206967112e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.363970457343385e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,9.860704449238256e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,7.283083687070757e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.86070153885521e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0004677482938859,286.2001037597656,294.1499938964844,293.5560913085937,292.83282470703125,294.2164611816406,293.2244873046875,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,4.792905627937216e-09,0.0009977339068427,-0.011602128855884,0.0,0.0,0.0,-0.0072238240391016,60.0,11.56769561767578,-0.0,-6.787242057271214e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.367847087560222e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.864786261459813e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,7.286098843906075e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.864784078672528e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0004679419216699,286.1970520019531,294.1499938964844,293.6077575683594,292.864501953125,294.21075439453125,293.2581481933594,285.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981516050174,4.833195177411653e-09,0.0009981468319892,-0.0117076160386204,0.0,0.0,0.0,-0.0072441436350345,60.0,11.644213676452637,-0.0,-6.792861029225605e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,9.371853957418352e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.86900631687604e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,7.289215864147991e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.869003406492992e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0004681420978158,286.1942138671875,294.1499938964844,293.6556091308594,292.8931884765625,294.2057800292969,293.2916564941406,285.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985785000026,4.874841419422182e-09,0.0009985736105591,-0.011816656216979,0.0,0.0,0.0,-0.0072651477530598,60.0,11.714773178100586,-0.0,-6.798672558261387e-08,0.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.0,0.050000000745058,9.381211566505954e-05,298.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.050000000745058,9.878860146272928e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.050000000745058,7.296493276953697e-05,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.050000000745058,9.878857235889882e-05,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.050000000745058,0.0004686095344368,286.1884155273437,285.4460144042969,293.75,292.9478454589844,294.1969909667969,293.3653259277344,285.9135131835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009995752479881,4.972097844557766e-09,0.0009995702421292,-0.01207129471004,0.0,0.0,0.0,-0.0073141981847584,60.0,11.85228157043457,-0.0,-6.812252451027234e-08,1.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.0,0.050000000745058,9.381211566505954e-05,298.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.050000000745058,9.878860146272928e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.050000000745058,7.296493276953697e-05,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.050000000745058,9.878857235889882e-05,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.050000000745058,0.0004686095344368,286.1884155273437,285.4460144042969,293.75,292.9478454589844,294.1969909667969,293.3653259277344,285.9135131835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009995752479881,4.972097844557766e-09,0.0009995702421292,-0.01207129471004,0.0,0.0,0.0,-0.0073141981847584,60.0,11.85228157043457,-0.0,-6.812252451027234e-08,1.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.6386529803276062,0.050000000745058,0.0407746620476245,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.6386529803276062,0.050000000745058,0.0429376773536205,298.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.6386529803276062,0.050000000745058,0.0317136235535144,298.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.6386529803276062,0.050000000745058,0.0429376736283302,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6386529803276062,0.050000000745058,0.2036777585744857,285.9624328613281,285.3891296386719,293.7958679199219,292.9736328125,296.7317810058594,297.46533203125,286.1341857910156,1.0,0.1097095236182212,0.0853598415851593,0.0853598415851593,1.0,1.0,-0.4346875250339508,0.0005813154275529,0.4341062009334564,-0.1439865529537201,0.0,0.0,0.0,10.197344779968262,60.0,1399.3265380859375,0.0,12.259807586669922,1.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176513671875,0.6359710693359375,0.050000000745058,0.0452293902635574,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176208496094,0.6359710693359375,0.050000000745058,0.0476287268102169,298.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177429199219,0.6359710693359375,0.050000000745058,0.0351784154772758,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71759033203125,0.6359710693359375,0.050000000745058,0.0476287230849266,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71759033203125,0.6359710693359375,0.050000000745058,0.2259301543235778,286.8269958496094,285.3322448730469,293.8417358398437,292.99932861328125,297.108642578125,298.6312255859375,287.638916015625,1.0,0.1210879385471344,0.1707196831703186,0.1707196831703186,1.0,1.0,-0.4819267094135284,0.0183926280587911,0.4635340869426727,-0.1379369497299194,0.0,0.0,0.0,12.506282806396484,60.0,2893.298828125,0.0,16.677614212036133,1.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.099083289607505e-21,-1.0495417457779484e-21,-1.0495416448037525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.5970937609672546,0.050000000745058,0.0455459393560886,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.5970937609672546,0.050000000745058,0.0479620695114135,298.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.5970937609672546,0.050000000745058,0.0354246199131011,298.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.5970937609672546,0.050000000745058,0.0479620695114135,298.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.5970937609672546,0.050000000745058,0.2275114059448242,288.6285095214844,285.26568603515625,293.8954162597656,293.029296875,297.1002197265625,298.6481628417969,289.2596130371094,1.0,0.1329333633184433,0.2705110609531402,0.2705110609531402,1.0,1.0,-0.4853031039237976,0.0418497733771801,0.443453311920166,-0.1153025180101394,1.0,1.0,0.0,16.89964485168457,60.0,2997.350341796875,0.0,20.503398895263672,1.0,281.9230041503906,283.873779296875,295.2912292480469,296.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602490605786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.5350040882822213e-07,1.503382947021237e-07,3.162111905652409e-09,0.0,0.0,-0.0,3.93621412513312e-05,0.0,6.6716471756878004e-12,6.2486567031783125e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.5738978385925293,0.050000000745058,0.0456642247736454,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.5738978385925293,0.050000000745058,0.0480866245925426,298.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.5738978385925293,0.050000000745058,0.035516619682312,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.5738978385925293,0.050000000745058,0.0480866245925426,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.5738978385925293,0.050000000745058,0.2281022518873214,288.9917907714844,285.2183837890625,293.9335632324219,293.0505065917969,297.0959777832031,298.6229248046875,288.128662109375,1.0,0.1405846625566482,0.3414393663406372,0.3414393663406372,1.0,1.0,-0.4865635633468628,0.0690494924783706,0.4175140559673309,-0.0884464755654335,1.0,1.0,0.0,20.036245346069336,60.0,11596.6943359375,0.0,23.177520751953125,1.0,282.2019348144531,288.3611145019531,296.1387634277344,297.0132141113281,293.1499938964844,293.1499938964844,283.1499938964844,1471.6688232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0510548576712608,1.0,0.0,0.0,0.8019375801086426,0.8019427061080933,6.120849604940305e-08,4.229419708251953,4.229409694671631,1.0090595424117056e-05,0.0,0.0,-0.0,5331.4951171875,0.0,16.561176300048828,1889.824462890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.5515681505203247,0.050000000745058,0.0458015277981758,298.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.5515681505203247,0.050000000745058,0.0482312142848968,298.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.5515681505203247,0.050000000745058,0.035623412579298,298.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.5515681505203247,0.050000000745058,0.0482312142848968,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.5515681505203247,0.050000000745058,0.2287881225347519,287.1080322265625,285.1614074707031,293.9794921875,293.075927734375,297.08935546875,298.5909118652344,286.2626342773437,1.0,0.1489826440811157,0.4267992079257965,0.4267992079257965,1.0,1.0,-0.4880267083644867,0.1109654754400253,0.3770612478256225,-0.046963632106781,1.0,1.0,0.0,23.71474266052246,60.0,11547.5078125,0.0,26.32684326171875,1.0,282.5387268066406,285.8459777832031,296.97705078125,297.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,2280.40380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1862731873989105,1.0,0.0,0.0,1.0058430433273315,1.0058449506759644,6.83039758087034e-08,4.264913558959961,4.264904022216797,9.79455126071116e-06,0.0,0.0,-0.0,4637.16015625,0.0,31.22110366821289,1895.2994384765625,0.0,0.0,0.256276398897171,1.0,0.0,3.0,1.0,0.0
17906760,298.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.5343531966209412,0.050000000745058,0.0459327101707458,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.5343531966209412,0.050000000745058,0.0483693554997444,298.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.5343531966209412,0.050000000745058,0.0357254408299922,298.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.5343531966209412,0.050000000745058,0.0483693554997444,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.5343531966209412,0.050000000745058,0.2294434010982513,285.7857971191406,285.1044311523437,294.02545166015625,293.10125732421875,297.0459289550781,298.5535888671875,285.3838195800781,1.0,0.156538501381874,0.5414393544197083,0.5414393544197083,0.800000011920929,1.0,-0.4894245862960815,0.1690944880247116,0.3203301131725311,0.0106872348114848,1.0,1.0,0.0,27.23292350769043,60.0,10810.08984375,0.0,29.354019165039062,1.0,282.8040466308594,284.98486328125,297.21075439453125,297.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,3622.645751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172312676906585,1.0,0.0,0.0,1.2677595615386963,1.2677624225616455,1.0727688248834968e-07,4.265896797180176,4.265887260437012,9.786162081582006e-06,0.0,0.0,-0.0,3968.877685546875,0.0,62.37145233154297,1895.433349609375,0.0,143.65512084960938,0.3227876424789428,1.0,0.0,3.0,1.0,0.0
17906820,298.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5148202776908875,0.050000000745058,0.0461254380643367,298.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5148202776908875,0.050000000745058,0.0485723055899143,298.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5148202776908875,0.050000000745058,0.0358753390610218,298.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5148202776908875,0.050000000745058,0.0485723055899143,298.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5148202776908875,0.050000000745058,0.230406105518341,285.02099609375,285.0133361816406,294.09893798828125,293.1415710449219,296.0565185546875,298.4914245605469,284.9275207519531,1.0,0.1670232564210891,0.7247133851051331,0.7247133851051331,0.4802621603012085,1.0,-0.4914779663085937,0.2967608869075775,0.1947170794010162,0.1374938338994979,0.8450136184692383,0.8450136184692383,0.0,32.407474517822266,60.0,10662.46484375,0.0,33.86082458496094,1.0,283.04327392578125,284.6101989746094,296.7504272460937,297.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,7627.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053338170051574,1.0,0.0,0.0,1.6291618347167969,1.6291667222976685,1.7710145527871648e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.84326171875,0.0,137.8528594970703,1895.4371337890625,0.0,285.1480407714844,0.4109109938144684,1.0,0.0,3.0,1.0,0.0
17906880,298.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5110916495323181,0.050000000745058,0.0461698658764362,298.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5110916495323181,0.050000000745058,0.0486190915107727,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5110916495323181,0.050000000745058,0.0359098948538303,298.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5110916495323181,0.050000000745058,0.0486190915107727,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5110916495323181,0.050000000745058,0.2306280434131622,284.9520874023437,284.9904479980469,294.11737060546875,293.151611328125,295.6174621582031,298.47637939453125,284.8861389160156,1.0,0.1693616360425949,0.7707197070121765,0.7707197070121765,0.4000000059604645,1.0,-0.4919512867927551,0.3514449894428253,0.140506312251091,0.191876471042633,0.8114433288574219,0.8114433288574219,0.0,33.603878021240234,60.0,10801.142578125,0.0,34.91477584838867,1.0,283.07275390625,284.6022033691406,296.6396484375,297.5673217773437,293.1499938964844,293.1499938964844,283.1499938964844,9207.4755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147405922412872,1.0,0.0,0.0,1.6810688972473145,1.6810742616653442,1.885664886458472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.770263671875,0.0,155.1979522705078,1895.4371337890625,0.0,302.40191650390625,0.4228903353214264,1.0,0.0,3.0,1.0,0.0
