time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.046372290700674,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.0488322526216506,298.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.0360673367977142,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.0488322526216506,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.2316391915082931,284.82489013671875,284.95001220703125,294.20928955078125,293.2015380859375,294.2239074707031,298.4129638671875,284.8277282714844,1.0,0.1795442849397659,1.0,1.0,0.0,1.0,-0.4941084086894989,0.4941065907478332,1.8211575252280448e-06,0.3336156010627746,0.6923073530197144,0.6923073530197144,0.0,39.04244613647461,60.0,11529.40234375,-0.0,39.718223571777344,1.0,283.1363830566406,284.7093505859375,296.28369140625,297.2204284667969,293.1499938964844,293.1499938964844,283.1499938964844,16926.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253613948822021,1.0,0.0,0.0,1.729457974433899,1.7294648885726929,1.9957833785611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.310546875,0.0,194.4489898681641,1895.4371337890625,0.0,322.83642578125,0.4495985507965088,1.0,0.0,3.0,1.0,0.0
17907000,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.046372290700674,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.0488322526216506,298.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.0360673367977142,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.0488322526216506,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.4967325329780578,0.050000000745058,0.2316391915082931,284.82489013671875,284.95001220703125,294.20928955078125,293.2015380859375,294.2239074707031,298.4129638671875,284.8277282714844,1.0,0.1795442849397659,1.0,1.0,0.0,1.0,-0.4941084086894989,0.4941065907478332,1.8211575252280448e-06,0.3336156010627746,0.6923073530197144,0.6923073530197144,0.0,39.04244613647461,60.0,11529.40234375,-0.0,39.718223571777344,1.0,283.1363830566406,284.7093505859375,296.28369140625,297.2204284667969,293.1499938964844,293.1499938964844,283.1499938964844,16926.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253613948822021,1.0,0.0,0.0,1.729457974433899,1.7294648885726929,1.9957833785611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.310546875,0.0,194.4489898681641,1895.4371337890625,0.0,322.83642578125,0.4495985507965088,1.0,0.0,3.0,1.0,0.0
17907060,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.0465410314500331,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.049009945243597,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.036198578774929,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.049009945243597,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.2324820905923843,284.8971252441406,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36785888671875,284.9174194335937,1.0,0.1875153332948684,1.0,1.0,0.0,1.0,-0.4959069490432739,0.4959066212177276,3.457948594132177e-07,0.3351998329162597,0.6765350103378296,0.6765350103378296,0.0,43.56010055541992,48.0,11688.21875,-0.0,43.723419189453125,1.0,283.1474609375,284.8253479003906,296.19317626953125,297.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18458.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105511307716369,1.0,0.0,0.0,1.65978741645813,1.6597943305969238,1.8382236532943352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.46142578125,0.0,181.64126586914065,1895.4371337890625,0.0,294.6260070800781,0.4424165189266205,1.0,0.0,3.0,1.0,0.0
17907120,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.0465410314500331,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.049009945243597,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.036198578774929,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.049009945243597,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.486910879611969,0.050000000745058,0.2324820905923843,284.8971252441406,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36785888671875,284.9174194335937,1.0,0.1875153332948684,1.0,1.0,0.0,1.0,-0.4959069490432739,0.4959066212177276,3.457948594132177e-07,0.3351998329162597,0.6765350103378296,0.6765350103378296,0.0,43.56010055541992,48.0,11688.21875,-0.0,43.723419189453125,1.0,283.1474609375,284.8253479003906,296.19317626953125,297.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18458.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105511307716369,1.0,0.0,0.0,1.65978741645813,1.6597943305969238,1.8382236532943352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.46142578125,0.0,181.64126586914065,1895.4371337890625,0.0,294.6260070800781,0.4424165189266205,1.0,0.0,3.0,1.0,0.0
17907180,298.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0465818047523498,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0490528866648674,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0362302921712398,298.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0490528866648674,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.2326857596635818,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3370666503906,284.9390563964844,1.0,0.188905656337738,1.0,1.0,0.0,1.0,-0.4963417947292328,0.4963414669036865,3.462841959844809e-07,0.3357979953289032,0.6859645843505859,0.6859645843505859,0.0,44.65435409545898,36.0,11821.1142578125,-0.0,44.697696685791016,1.0,283.1495361328125,284.8289794921875,296.2427062988281,297.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17715.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980027437210083,1.0,0.0,0.0,1.682521104812622,1.6825278997421265,1.8889237196617614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.0576171875,0.0,184.8884429931641,1895.4371337890625,0.0,272.1850891113281,0.4451487064361572,1.0,0.0,3.0,1.0,0.0
17907240,298.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0465818047523498,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0490528866648674,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0362302921712398,298.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.0490528866648674,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.4846839606761932,0.050000000745058,0.2326857596635818,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3370666503906,284.9390563964844,1.0,0.188905656337738,1.0,1.0,0.0,1.0,-0.4963417947292328,0.4963414669036865,3.462841959844809e-07,0.3357979953289032,0.6859645843505859,0.6859645843505859,0.0,44.65435409545898,36.0,11821.1142578125,-0.0,44.697696685791016,1.0,283.1495361328125,284.8289794921875,296.2427062988281,297.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17715.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980027437210083,1.0,0.0,0.0,1.682521104812622,1.6825278997421265,1.8889237196617614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.0576171875,0.0,184.8884429931641,1895.4371337890625,0.0,272.1850891113281,0.4451487064361572,1.0,0.0,3.0,1.0,0.0
17907300,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4859858453273773,0.050000000745058,0.046557892113924,298.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4859858453273773,0.050000000745058,0.0490277037024498,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4859858453273773,0.050000000745058,0.0362116955220699,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4859858453273773,0.050000000745058,0.0490277037024498,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4859858453273773,0.050000000745058,0.2325663119554519,284.9403381347656,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32574462890625,284.9417419433594,1.0,0.187647059559822,1.0,1.0,0.0,1.0,-0.4960871040821075,0.4960867464542389,3.461335893462092e-07,0.3357550799846649,0.6842994689941406,0.6842994689941406,0.0,44.01628875732422,36.0,11843.6611328125,-0.0,44.12923431396485,1.0,283.1497802734375,284.8307800292969,296.28369140625,297.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394925445318222,1.0,0.0,0.0,1.6831374168395996,1.6831443309783936,1.8903079990195693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.19970703125,0.0,185.55294799804688,1895.4371337890625,0.0,266.857421875,0.445575088262558,1.0,0.0,3.0,1.0,0.0
17907360,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4886090457439422,0.050000000745058,0.0465103983879089,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4886090457439422,0.050000000745058,0.0489776879549026,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4886090457439422,0.050000000745058,0.03617475181818,298.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4886090457439422,0.050000000745058,0.0489776879549026,298.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4886090457439422,0.050000000745058,0.2323290705680847,284.94384765625,284.95001220703125,294.4849853515625,293.3481750488281,294.474609375,298.3166198730469,284.94586181640625,1.0,0.1852878034114837,1.0,1.0,0.0,1.0,-0.4955810904502868,0.4955807626247406,3.457732304923411e-07,0.3355315029621124,0.684118926525116,0.684118926525116,0.0,42.7473258972168,25.0,11866.9541015625,-0.0,43.000431060791016,1.0,283.14990234375,284.8342590332031,296.3246765136719,297.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17927.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936185836791992,1.0,0.0,0.0,1.6831930875778198,1.6832000017166138,1.890433054541063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.56103515625,0.0,185.7949981689453,1895.4371337890625,0.0,264.6138610839844,0.4457727074623108,1.0,0.0,3.0,1.0,0.0
17907420,298.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4934346675872803,0.050000000745058,0.0464264452457428,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4934346675872803,0.050000000745058,0.0488892830908298,298.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4934346675872803,0.050000000745058,0.0361094586551189,298.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4934346675872803,0.050000000745058,0.0488892830908298,298.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4934346675872803,0.050000000745058,0.2319097071886062,284.9486083984375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3076477050781,284.9501342773437,1.0,0.1811579912900924,1.0,1.0,0.0,1.0,-0.4946863949298858,0.4946860373020172,3.451066845627793e-07,0.3350691199302673,0.6858482956886292,0.6858482956886292,0.0,40.50357437133789,25.0,11899.4072265625,-0.0,41.00999069213867,1.0,283.14996337890625,284.8360290527344,296.37335205078125,297.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,17873.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937613070011139,1.0,0.0,0.0,1.6869157552719116,1.6869226694107056,1.8988041006196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.54296875,0.0,186.56686401367188,1895.4371337890625,0.0,264.8583374023437,0.4464466571807861,1.0,0.0,3.0,1.0,0.0
17907480,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6622153520584106,0.1701799780130386,0.0956189706921577,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5055674910545349,0.050000000745058,0.0486944019794464,298.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.554767370223999,0.162671759724617,0.0453764460980892,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5055674910545349,0.050000000745058,0.0486944019794464,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5055674910545349,0.050000000745058,0.2309852689504623,284.9524841308594,284.95001220703125,294.5767822265625,293.3959045410156,294.5669860839844,298.3028259277344,284.974609375,1.0,0.1791154444217682,1.0,1.0,0.0,1.0,-0.5631937980651855,0.5631933808326721,4.038436429709691e-07,0.3838843107223511,0.688378632068634,0.688378632068634,0.0,36.15399932861328,45.0,12689.298828125,-0.0,44.85548400878906,1.0,283.1499938964844,284.872314453125,296.3985595703125,297.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17816.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944662809371948,1.0,0.0,0.0,1.690401315689087,1.6904082298278809,1.906659150563428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.74072265625,0.0,187.27169799804688,1895.4371337890625,0.0,266.06787109375,0.4470586478710174,1.0,0.0,3.0,1.0,0.0
17907540,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.8191763758659363,0.1602853238582611,0.1461382359266281,298.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.7929666042327881,0.1540655493736267,0.1395930349826812,298.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8143966197967529,0.1576729565858841,0.1115840226411819,298.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.5477108359336853,0.050000000745058,0.0482582747936248,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.5477108359336853,0.050000000745058,0.2289164811372757,285.4656066894531,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14227294921875,285.5154724121094,1.0,0.188377559185028,1.0,1.0,0.0,1.0,-0.8094462156295776,0.8094455003738403,6.596530397473543e-07,0.5769874453544617,1.0,1.0,0.0,27.73883819580078,33.0,18338.37109375,-0.0,68.46490478515625,1.0,283.1499938964844,285.269775390625,296.6388854980469,297.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,9602.4326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288046360015869,1.0,0.0,0.0,2.0610134601593018,2.061020612716675,2.834359804637643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.68896484375,0.0,268.10174560546875,1895.4371337890625,0.0,329.700927734375,0.5142155289649963,1.0,0.0,3.0,1.0,0.0
17907600,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.8191763758659363,0.1602853238582611,0.1461382359266281,298.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.7929666042327881,0.1540655493736267,0.1395930349826812,298.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8143966197967529,0.1576729565858841,0.1115840226411819,298.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.5477108359336853,0.050000000745058,0.0482582747936248,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.5477108359336853,0.050000000745058,0.2289164811372757,285.4656066894531,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14227294921875,285.5154724121094,1.0,0.188377559185028,1.0,1.0,0.0,1.0,-0.8094462156295776,0.8094455003738403,6.596530397473543e-07,0.5769874453544617,1.0,1.0,0.0,27.73883819580078,33.0,18338.37109375,-0.0,68.46490478515625,1.0,283.1499938964844,285.269775390625,296.6388854980469,297.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,9602.4326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288046360015869,1.0,0.0,0.0,2.0610134601593018,2.061020612716675,2.834359804637643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.68896484375,0.0,268.10174560546875,1895.4371337890625,0.0,329.700927734375,0.5142155289649963,1.0,0.0,3.0,1.0,0.0
17907660,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8585339188575745,0.1625154167413711,0.1456888765096664,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.8382734060287476,0.1489199697971344,0.1424148976802826,298.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.8528071641921997,0.1588738858699798,0.1110132932662963,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.8363730311393738,0.1496410071849823,0.1413874924182891,297.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.5816755890846252,0.050000000745058,0.2278842180967331,285.6325378417969,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03515625,285.6506652832031,1.0,0.1928470581769943,1.0,1.0,0.0,1.0,-0.9221574664115906,0.9221566915512084,8.01101805336657e-07,0.6671675443649292,1.0,1.0,0.0,23.656024932861328,25.0,20958.89453125,-0.0,81.847900390625,1.0,283.1499938964844,285.3105163574219,296.8210144042969,298.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,12161.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994029998779297,1.0,0.0,0.0,2.32279634475708,2.322805643081665,3.600109153012454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.16748046875,0.0,383.6183471679688,1895.4371337890625,0.0,505.0944519042969,0.5778382420539856,1.0,0.0,3.0,1.0,0.0
17907720,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8585339188575745,0.1625154167413711,0.1456888765096664,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.8382734060287476,0.1489199697971344,0.1424148976802826,298.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.8528071641921997,0.1588738858699798,0.1110132932662963,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.8363730311393738,0.1496410071849823,0.1413874924182891,297.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.5816755890846252,0.050000000745058,0.2278842180967331,285.6325378417969,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03515625,285.6506652832031,1.0,0.1928470581769943,1.0,1.0,0.0,1.0,-0.9221574664115906,0.9221566915512084,8.01101805336657e-07,0.6671675443649292,1.0,1.0,0.0,23.656024932861328,25.0,20958.89453125,-0.0,81.847900390625,1.0,283.1499938964844,285.3105163574219,296.8210144042969,298.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,12161.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994029998779297,1.0,0.0,0.0,2.32279634475708,2.322805643081665,3.600109153012454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.16748046875,0.0,383.6183471679688,1895.4371337890625,0.0,505.0944519042969,0.5778382420539856,1.0,0.0,3.0,1.0,0.0
17907780,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.8792944550514221,0.179899200797081,0.0919074788689613,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8792944550514221,0.1547868102788925,0.0967830643057823,298.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.8792944550514221,0.1712863147258758,0.0714836567640304,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8792944550514221,0.1504030525684356,0.0967830568552017,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.9794705510139464,0.137731671333313,0.6213146448135376,285.8509826660156,284.95001220703125,294.8492126464844,293.53399658203125,294.84442138671875,298.0365295410156,285.8461303710937,1.0,0.198392629623413,1.0,1.0,0.0,1.0,-1.0683565139770508,1.0683555603027344,1.0093198170579851e-06,0.7822158932685852,1.0,1.0,0.0,15.504583358764648,25.0,24007.427734375,-0.0,107.39547729492188,1.0,283.1499938964844,285.4192199707031,296.8415222167969,298.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,14477.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599383115768433,1.0,0.0,0.0,2.5343894958496094,2.534400701522827,4.285880947918486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.63671875,0.0,498.2947692871094,1895.4371337890625,0.0,729.2860717773438,0.6262658834457397,1.0,0.0,3.0,1.0,0.0
17907840,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.8784615397453308,0.1803517043590545,0.0913689583539962,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.8784615397453308,0.1549852937459945,0.0962159559130668,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.8784615397453308,0.1716339439153671,0.0710647851228714,297.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8784615397453308,0.1505006402730941,0.0962159484624862,297.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.97626793384552,0.1376479715108871,0.6127551794052124,285.8497009277344,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0365295410156,285.8442687988281,1.0,0.1984554976224899,1.0,1.0,0.0,1.0,-1.0707192420959473,1.0707181692123413,1.013003156913328e-06,0.7841617465019226,1.0,1.0,0.0,15.508060455322266,45.0,24036.685546875,-0.0,106.56759643554688,1.0,283.1499938964844,285.41705322265625,296.8410339355469,298.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,14526.4287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612888336181641,1.0,0.0,0.0,2.5386533737182617,2.5386645793914795,4.300314060401434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.484375,0.0,500.8139953613281,1895.4371337890625,0.0,735.2841796875,0.6302909255027771,1.0,0.0,3.0,1.0,0.0
17907900,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8845381140708923,0.1885433346033096,0.0953566506505012,297.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8845381140708923,0.1593555361032486,0.1004151478409767,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8845381140708923,0.1779439598321914,0.0741662830114364,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8845381140708923,0.1517848223447799,0.1004151552915573,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9708969593048096,0.1361472010612487,0.6158321499824524,285.8300476074219,284.95001220703125,294.89715576171875,293.55767822265625,294.8924865722656,298.0287170410156,285.8311767578125,1.0,0.2041979432106018,1.0,1.0,0.0,1.0,-1.100268006324768,1.100266933441162,1.0606117939460091e-06,0.8095924854278564,1.0,1.0,0.0,16.23702049255371,45.0,24758.001953125,-0.0,114.4079132080078,1.0,283.1499938964844,285.3907470703125,296.81298828125,298.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,15710.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843954682350159,1.0,0.0,0.0,2.6401095390319824,2.6401216983795166,4.65090266743573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8408203125,0.0,563.2902221679688,1895.4371337890625,0.0,845.6002197265625,0.6521881222724915,1.0,0.0,3.0,1.0,0.0
17907960,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8787127733230591,0.1954653859138488,0.091529831290245,297.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.8787127733230591,0.1632549464702606,0.0963853225111961,298.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8787127733230591,0.1832741200923919,0.0711898654699325,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8787127733230591,0.154468834400177,0.0963853225111961,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.9742352962493896,0.134425550699234,0.6092224717140198,285.8628234863281,284.95001220703125,294.9427795410156,293.5800476074219,294.9383544921875,298.01611328125,285.8775329589844,1.0,0.2123104333877563,1.0,1.0,0.0,1.0,-1.159126043319702,1.1591248512268066,1.155995846602309e-06,0.8553884029388428,1.0,1.0,0.0,16.909318923950195,65.0,25879.69140625,-0.0,122.01837921142578,1.0,283.1499938964844,285.4187316894531,296.77752685546875,298.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,16631.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600864052772522,1.0,0.0,0.0,2.716381549835205,2.716394186019897,4.923510346088733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.52587890625,0.0,613.5341186523438,1895.4371337890625,0.0,933.622314453125,0.6735032200813293,1.0,0.0,3.0,1.0,0.0
17908020,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.9126281142234802,0.2030401229858398,0.1155755892395973,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.9126281142234802,0.1684158742427826,0.1217066645622253,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.9126281142234802,0.1888982057571411,0.0898921266198158,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.9810354709625244,0.1571121513843536,0.1488046497106552,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.9246349334716796,0.1323365569114685,0.5972948670387268,285.9826354980469,284.95001220703125,295.02764892578125,293.6212463378906,295.02362060546875,297.9658203125,285.9981689453125,1.0,0.2324831783771515,1.0,1.0,0.0,1.0,-1.2653981447219849,1.2653968334197998,1.343343683402054e-06,0.9393470883369446,1.0,1.0,0.0,20.205366134643555,65.0,28058.451171875,-0.0,161.89793395996094,1.0,283.1499938964844,285.4889221191406,296.75750732421875,298.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,18405.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247454881668091,1.0,0.0,0.0,2.857562065124512,2.8575761318206787,5.448597448776127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.4736328125,0.0,714.255615234375,1895.4371337890625,0.0,1075.0792236328125,0.7048909664154053,1.0,0.0,3.0,1.0,0.0
17908080,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9561930298805236,0.2032432109117508,0.1527894139289856,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9523587226867676,0.1685793399810791,0.1591128408908844,297.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.98796546459198,0.1890290230512619,0.1317636519670486,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9288634061813354,0.1572735607624054,0.1489942967891693,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.874622642993927,0.1322004646062851,0.5972484350204468,285.99609375,284.95001220703125,295.03387451171875,293.6242370605469,295.02984619140625,297.9620361328125,286.012451171875,1.0,0.2337653785943985,1.0,1.0,0.0,1.0,-1.2322689294815063,1.2322676181793213,1.2893610801256727e-06,0.9209519624710084,1.0,1.0,0.0,22.31474876403809,85.0,27903.244140625,-0.0,177.87954711914062,1.0,283.1499938964844,285.4986267089844,296.7581481933594,298.6402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18507.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263512372970581,1.0,0.0,0.0,2.8655099868774414,2.8655240535736084,5.478947855408478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.75,0.0,720.23193359375,1895.4371337890625,0.0,1085.1380615234375,0.7097969651222229,1.0,0.0,3.0,1.0,0.0
17908140,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.9632648229599,0.2052328139543533,0.1608587950468063,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.9415618777275084,0.1671523004770279,0.1590860784053802,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9827735424041748,0.1894524097442627,0.1333077698945999,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.9147262573242188,0.1553277522325515,0.1476220339536667,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.865000307559967,0.132306307554245,0.5957075357437134,286.18389892578125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.8690490722656,286.2012023925781,1.0,0.2631897926330566,1.0,1.0,0.0,1.0,-1.4282230138778689,1.428221344947815,1.6666901956341462e-06,1.0669538974761963,1.0,1.0,0.0,26.3613395690918,105.0,31175.529296875,-0.0,231.4736175537109,1.0,283.1499938964844,285.6283874511719,296.79669189453125,298.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,20190.080078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514727473258972,1.0,0.0,0.0,2.992905378341675,2.9929208755493164,5.976945658403565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.92529296875,0.0,820.6268920898438,1895.4371337890625,0.0,1250.8690185546875,0.7408422827720642,1.0,0.0,3.0,1.0,0.0
17908200,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.9632648229599,0.2052328139543533,0.1608587950468063,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.9415618777275084,0.1671523004770279,0.1590860784053802,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9827735424041748,0.1894524097442627,0.1333077698945999,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.9147262573242188,0.1553277522325515,0.1476220339536667,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.865000307559967,0.132306307554245,0.5957075357437134,286.18389892578125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.8690490722656,286.2012023925781,1.0,0.2631897926330566,1.0,1.0,0.0,1.0,-1.4282230138778689,1.428221344947815,1.6666901956341462e-06,1.0669538974761963,1.0,1.0,0.0,26.3613395690918,105.0,31175.529296875,-0.0,231.4736175537109,1.0,283.1499938964844,285.6283874511719,296.79669189453125,298.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,20190.080078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514727473258972,1.0,0.0,0.0,2.992905378341675,2.9929208755493164,5.976945658403565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.92529296875,0.0,820.6268920898438,1895.4371337890625,0.0,1250.8690185546875,0.7408422827720642,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.8399658203125,0.2009253203868866,0.1820663809776306,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7910903692245483,0.1674478948116302,0.1593836098909378,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.8212530016899109,0.187184676527977,0.1317363232374191,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616882324219,0.7723344564437866,0.1560479700565338,0.1485540717840194,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.7333531379699707,0.132462128996849,0.6000831723213196,286.2611389160156,284.95001220703125,295.2106018066406,293.7077941894531,295.2071228027344,297.7624206542969,286.2582702636719,1.0,0.2909762263298034,1.0,1.0,0.0,1.0,-1.4664303064346311,1.466428518295288,1.7504687548353104e-06,1.0980483293533323,1.0,1.0,0.0,45.01335525512695,105.0,32317.794921875,-0.0,292.1620483398437,1.0,283.1499938964844,285.64532470703125,296.8327941894531,298.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,21653.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758814454078674,1.0,0.0,0.0,3.0994668006896973,3.099483251571656,6.410136279555445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.79150390625,0.0,911.439453125,1895.4371337890625,0.0,1425.8621826171875,0.7638696432113647,1.0,0.0,3.0,1.0,0.0
17908320,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.8343431353569031,0.2009587287902832,0.1820278912782669,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.7855181694030762,0.1675220280885696,0.1594794392585754,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.815826952457428,0.1872313320636749,0.1317595690488815,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.7670353055000305,0.1561255604028701,0.1486607939004898,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7286682724952698,0.1324715614318847,0.6003382205963135,286.2595520019531,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.7584533691406,286.2569580078125,1.0,0.2924845814704895,1.0,1.0,0.0,1.0,-1.4669638872146606,1.466962218284607,1.7516297248221235e-06,1.0984545946121216,1.0,1.0,0.0,46.22871017456055,93.0,32341.625,-0.0,295.43316650390625,1.0,283.1499938964844,285.6434326171875,296.8326416015625,298.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,21714.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769328713417053,1.0,0.0,0.0,3.103830337524414,3.103846788406372,6.428198275898467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.1396484375,0.0,915.29443359375,1895.4371337890625,0.0,1433.6849365234375,0.7679144144058228,1.0,0.0,3.0,1.0,0.0
17908380,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7874888777732849,0.2035547792911529,0.1836308538913726,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.7419136166572571,0.1693695336580276,0.1614584624767303,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7686356902122498,0.1891629844903946,0.1329905986785888,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7261671423912048,0.1578842550516128,0.1506485939025879,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.6857577562332153,0.1328396499156952,0.6039887070655823,286.2343444824219,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7015075683594,286.23406982421875,1.0,0.3082770705223083,1.0,1.0,0.0,1.0,-1.479507327079773,1.4795055389404297,1.7792241351344271e-06,1.1081608533859253,1.0,1.0,0.0,59.50002670288086,81.0,32886.44921875,-0.0,334.4979248046875,1.0,283.1499938964844,285.6050109863281,296.822509765625,299.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,23128.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691070556640625,1.0,0.0,0.0,3.20327377319336,3.203291416168213,6.84670226291928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.779296875,0.0,1006.1187133789062,1895.4371337890625,0.0,1541.0086669921875,0.7922143936157227,1.0,0.0,3.0,1.0,0.0
17908440,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7874888777732849,0.2035547792911529,0.1836308538913726,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.7419136166572571,0.1693695336580276,0.1614584624767303,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7686356902122498,0.1891629844903946,0.1329905986785888,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7261671423912048,0.1578842550516128,0.1506485939025879,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.6857577562332153,0.1328396499156952,0.6039887070655823,286.2343444824219,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7015075683594,286.23406982421875,1.0,0.3082770705223083,1.0,1.0,0.0,1.0,-1.479507327079773,1.4795055389404297,1.7792241351344271e-06,1.1081608533859253,1.0,1.0,0.0,59.50002670288086,81.0,32886.44921875,-0.0,334.4979248046875,1.0,283.1499938964844,285.6050109863281,296.822509765625,299.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,23128.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691070556640625,1.0,0.0,0.0,3.20327377319336,3.203291416168213,6.84670226291928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.779296875,0.0,1006.1187133789062,1895.4371337890625,0.0,1541.0086669921875,0.7922143936157227,1.0,0.0,3.0,1.0,0.0
17908500,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7804282903671265,0.2057957500219345,0.1855673342943191,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.7351498007774353,0.1705826073884964,0.1626555770635604,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.761282205581665,0.1906831711530685,0.134049579501152,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7194936275482178,0.1589682251214981,0.1517447233200073,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.6776105761528015,0.1331963837146759,0.6059316396713257,286.2283935546875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6822204589844,286.2276916503906,1.0,0.3128361105918884,1.0,1.0,0.0,1.0,-1.4881892204284668,1.4881874322891235,1.7985212252824567e-06,1.114911437034607,1.0,1.0,0.0,62.89171600341797,81.0,33216.6484375,0.0,347.23992919921875,1.0,283.1499938964844,285.58892822265625,296.82232666015625,299.0361633300781,293.1499938964844,293.1499938964844,283.1499938964844,23913.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948733925819397,1.0,0.0,0.0,3.257175207138061,3.2571935653686523,7.079059969328227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.20263671875,0.0,1057.7681884765625,1895.4371337890625,0.0,1570.531982421875,0.8026086688041687,1.0,0.0,3.0,1.0,0.0
17908560,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.779163658618927,0.2082749307155609,0.1877432614564895,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7331796884536743,0.1719099581241607,0.1639173179864883,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7593361139297485,0.1923667788505554,0.1352130025625229,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7174292802810669,0.1601382046937942,0.1528707444667816,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286376953125,0.6745184063911438,0.1336537897586822,0.6080498695373535,286.228759765625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6661071777344,286.2293395996094,1.0,0.3156116306781769,1.0,1.0,0.0,1.0,-1.497607946395874,1.4976061582565308,1.8196166138295664e-06,1.1222423315048218,1.0,1.0,0.0,64.59899139404297,69.0,33510.1484375,0.0,356.1933288574219,1.0,283.1499938964844,285.5829772949219,296.8290405273437,299.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,24436.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976551413536072,1.0,0.0,0.0,3.292649745941162,3.292668581008911,7.234098120534327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.478515625,0.0,1092.7071533203125,1895.4371337890625,0.0,1592.29736328125,0.814092218875885,1.0,0.0,3.0,1.0,0.0
17908620,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7836505770683289,0.2120409160852432,0.1910428553819656,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7356138825416565,0.1739344894886016,0.165784552693367,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7624043226242065,0.1949290037155151,0.136958971619606,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.719734787940979,0.1619132757186889,0.1545122116804123,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.6756490468978882,0.1344287395477295,0.6113032102584839,286.2278747558594,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6462097167969,286.2284545898437,1.0,0.3174123764038086,1.0,1.0,0.0,1.0,-1.5117826461791992,1.511780858039856,1.8516676618673955e-06,1.133277177810669,1.0,1.0,0.0,64.95565032958984,69.0,33985.33984375,0.0,364.16400146484375,1.0,283.1499938964844,285.5688781738281,296.84820556640625,299.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,25428.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011620402336121,1.0,0.0,0.0,3.358814239501953,3.3588335514068604,7.52775179080345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.7763671875,0.0,1159.912353515625,1895.4371337890625,0.0,1619.9356689453125,0.8274052143096924,1.0,0.0,3.0,1.0,0.0
17908680,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7870928049087524,0.2135449796915054,0.1923505961894989,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7379869818687439,0.1747469753026962,0.1665170639753341,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7651887536048889,0.1959519535303115,0.1376459151506424,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.7220258116722107,0.1626250147819519,0.1551516354084015,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.6775935292243958,0.1347592920064926,0.6126102805137634,286.230224609375,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6392822265625,286.2313232421875,1.0,0.3175132870674133,1.0,1.0,0.0,1.0,-1.5173938274383545,1.5173920392990112,1.8644553847479983e-06,1.137645244598389,1.0,1.0,0.0,64.51939392089844,57.0,34152.578125,0.0,365.8613586425781,1.0,283.1499938964844,285.56744384765625,296.85723876953125,299.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,25700.724609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024464011192322,1.0,0.0,0.0,3.376732587814331,3.3767521381378174,7.608282430737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6728515625,0.0,1178.574951171875,1895.4371337890625,0.0,1630.113037109375,0.8346853852272034,1.0,0.0,3.0,1.0,0.0
17908740,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.8070717453956604,0.2190244942903518,0.1970649659633636,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7532112002372742,0.1777178347110748,0.1691296100616455,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7825948596000671,0.199661836028099,0.140093594789505,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7363336086273193,0.1652290672063827,0.1574203670024871,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.6914026141166687,0.1360367089509964,0.6173725724220276,286.2367858886719,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6176147460937,286.2380676269531,1.0,0.3154378831386566,1.0,1.0,0.0,1.0,-1.537570595741272,1.5375686883926392,1.910904074975406e-06,1.1533483266830444,1.0,1.0,0.0,60.64440536499024,45.0,34792.78125,0.0,365.9960632324219,1.0,283.1499938964844,285.5567321777344,296.8947448730469,299.192138671875,293.1499938964844,293.1499938964844,283.1499938964844,26907.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072234749794006,1.0,0.0,0.0,3.4551148414611816,3.4551353454589844,7.965595614223275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.486328125,0.0,1262.5679931640625,1895.4371337890625,0.0,1668.21923828125,0.8539072275161743,1.0,0.0,3.0,1.0,0.0
