time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.8070717453956604,0.2190244942903518,0.1970649659633636,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7532112002372742,0.1777178347110748,0.1691296100616455,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7825948596000671,0.199661836028099,0.140093594789505,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7363336086273193,0.1652290672063827,0.1574203670024871,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.6914026141166687,0.1360367089509964,0.6173725724220276,286.2367858886719,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6176147460937,286.2380676269531,1.0,0.3154378831386566,1.0,1.0,0.0,1.0,-1.537570595741272,1.5375686883926392,1.910904074975406e-06,1.1533483266830444,1.0,1.0,0.0,60.64440536499024,45.0,34792.78125,0.0,365.9960632324219,1.0,283.1499938964844,285.5567321777344,296.8947448730469,299.192138671875,293.1499938964844,293.1499938964844,283.1499938964844,26907.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072234749794006,1.0,0.0,0.0,3.4551148414611816,3.4551353454589844,7.965595614223275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.486328125,0.0,1262.5679931640625,1895.4371337890625,0.0,1668.21923828125,0.8539072275161743,1.0,0.0,3.0,1.0,0.0
17908860,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.8361486196517944,0.2245750576257705,0.2017719745635986,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.7795656323432922,0.1807188093662262,0.1716927736997604,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.8111643195152283,0.2033708542585373,0.1424852013587951,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.7607433199882507,0.1678647547960281,0.159638300538063,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.7149451375007629,0.1373866945505142,0.6220912933349609,286.2452697753906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59918212890625,286.2466125488281,1.0,0.3106914758682251,1.0,1.0,0.0,1.0,-1.5574991703033447,1.557497262954712,1.9574956695578294e-06,1.168848752975464,1.0,1.0,0.0,54.300052642822266,33.0,35421.3359375,0.0,359.4056396484375,1.0,283.1499938964844,285.5482177734375,296.93310546875,299.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,28085.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712246298789978,1.0,0.0,0.0,3.529914617538452,3.5299363136291504,8.314224260175251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1962890625,0.0,1346.3565673828125,1895.4371337890625,0.0,1708.706298828125,0.872260332107544,1.0,0.0,3.0,1.0,0.0
17908920,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.8361486196517944,0.2245750576257705,0.2017719745635986,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.7795656323432922,0.1807188093662262,0.1716927736997604,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.8111643195152283,0.2033708542585373,0.1424852013587951,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.7607433199882507,0.1678647547960281,0.159638300538063,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.7149451375007629,0.1373866945505142,0.6220912933349609,286.2452697753906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59918212890625,286.2466125488281,1.0,0.3106914758682251,1.0,1.0,0.0,1.0,-1.5574991703033447,1.557497262954712,1.9574956695578294e-06,1.168848752975464,1.0,1.0,0.0,54.300052642822266,33.0,35421.3359375,0.0,359.4056396484375,1.0,283.1499938964844,285.5482177734375,296.93310546875,299.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,28085.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712246298789978,1.0,0.0,0.0,3.529914617538452,3.5299363136291504,8.314224260175251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1962890625,0.0,1346.3565673828125,1895.4371337890625,0.0,1708.706298828125,0.872260332107544,1.0,0.0,3.0,1.0,0.0
17908980,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8811312913894653,0.2301416844129562,0.2064412832260131,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.8202638030052185,0.1836955845355987,0.1741790622472763,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.8513315916061401,0.2070222795009613,0.1447967886924743,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8006008863449097,0.170483186841011,0.1617850214242935,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7479820251464844,0.1387516260147094,0.6266260743141174,286.2547302246094,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829772949219,286.256103515625,1.0,0.3040532171726227,1.0,1.0,0.0,1.0,-1.5768882036209106,1.5768861770629885,2.00350609702582e-06,1.183918595314026,1.0,1.0,0.0,46.302730560302734,25.0,36034.53125,0.0,347.8858337402344,1.0,283.1499938964844,285.5409240722656,296.9697265625,299.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,29242.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173010110855103,1.0,0.0,0.0,3.6018874645233154,3.601909637451172,8.656723480271467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.9775390625,0.0,1430.4013671875,1895.4371337890625,0.0,1749.8720703125,0.8899277448654175,1.0,0.0,3.0,1.0,0.0
17909040,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8811312913894653,0.2301416844129562,0.2064412832260131,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.8202638030052185,0.1836955845355987,0.1741790622472763,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.8513315916061401,0.2070222795009613,0.1447967886924743,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8006008863449097,0.170483186841011,0.1617850214242935,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7479820251464844,0.1387516260147094,0.6266260743141174,286.2547302246094,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829772949219,286.256103515625,1.0,0.3040532171726227,1.0,1.0,0.0,1.0,-1.5768882036209106,1.5768861770629885,2.00350609702582e-06,1.183918595314026,1.0,1.0,0.0,46.302730560302734,25.0,36034.53125,0.0,347.8858337402344,1.0,283.1499938964844,285.5409240722656,296.9697265625,299.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,29242.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173010110855103,1.0,0.0,0.0,3.6018874645233154,3.601909637451172,8.656723480271467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.9775390625,0.0,1430.4013671875,1895.4371337890625,0.0,1749.8720703125,0.8899277448654175,1.0,0.0,3.0,1.0,0.0
17909100,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.9113751649856568,0.2329206615686416,0.208775132894516,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.84444659948349,0.1851641684770584,0.1754066944122314,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.8782398104667664,0.2088158428668975,0.1459325551986694,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8250396251678467,0.1717758178710937,0.1628457605838775,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.7702480554580688,0.1394277513027191,0.6288816928863525,286.2582092285156,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57550048828125,286.25885009765625,1.0,0.300811231136322,1.0,1.0,0.0,1.0,-1.586510181427002,1.5865081548690796,2.02658543457801e-06,1.191390037536621,1.0,1.0,0.0,42.30356216430664,25.0,36357.8984375,0.0,341.96588134765625,1.0,283.1499938964844,285.53448486328125,296.987548828125,299.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,29944.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198075652122498,1.0,0.0,0.0,3.644846677780152,3.644869565963745,8.864450364853838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.232421875,0.0,1482.195068359375,1895.4371337890625,0.0,1770.4385986328125,0.8976709842681885,1.0,0.0,3.0,1.0,0.0
17909160,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.9518820643424988,0.2356922775506973,0.2111038118600845,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.8754075765609741,0.1866137087345123,0.1766187399625778,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650756835937,0.9125565886497498,0.2105818837881088,0.147050604224205,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.8539292216300964,0.1730517894029617,0.1638932079076767,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647705078125,0.798663318157196,0.1400935500860214,0.6311047673225403,286.26513671875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56842041015625,286.2665405273437,1.0,0.2975493371486664,1.0,1.0,0.0,1.0,-1.596030831336975,1.5960288047790527,2.049587010333198e-06,1.198782205581665,1.0,1.0,0.0,38.34560775756836,25.0,36636.71875,0.0,336.0263366699219,1.0,283.1499938964844,285.534912109375,297.0044860839844,299.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,30379.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222161293029785,1.0,0.0,0.0,3.671225309371948,3.6712486743927,8.993223445941112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.0166015625,0.0,1514.6097412109375,1895.4371337890625,0.0,1790.2938232421875,0.9069563746452332,1.0,0.0,3.0,1.0,0.0
17909220,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.989328920841217,0.2418457716703415,0.205117717385292,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9281298518180848,0.1894220560789108,0.179119125008583,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.970078468322754,0.2139973640441894,0.1493260562419891,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.9021769762039183,0.1755193769931793,0.1660703271627426,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.8400740623474121,0.1413635164499282,0.6360272169113159,286.2702941894531,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55670166015625,286.2694396972656,1.0,0.2936399579048157,1.0,1.0,0.0,1.0,-1.604582905769348,1.6045808792114258,2.0707166186184622e-06,1.2057154178619385,1.0,1.0,0.0,33.81161880493164,28.0,37079.04296875,0.0,327.6483459472656,1.0,283.1499938964844,285.5221252441406,297.0372314453125,299.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,31509.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268747091293335,1.0,0.0,0.0,3.738935708999634,3.738959789276123,9.32801583530818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.0849609375,0.0,1599.9693603515625,1895.4371337890625,0.0,1828.951171875,0.9235877990722656,1.0,0.0,3.0,1.0,0.0
17909280,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.989328920841217,0.2418457716703415,0.205117717385292,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9281298518180848,0.1894220560789108,0.179119125008583,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.970078468322754,0.2139973640441894,0.1493260562419891,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.9021769762039183,0.1755193769931793,0.1660703271627426,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.8400740623474121,0.1413635164499282,0.6360272169113159,286.2702941894531,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55670166015625,286.2694396972656,1.0,0.2936399579048157,1.0,1.0,0.0,1.0,-1.604582905769348,1.6045808792114258,2.0707166186184622e-06,1.2057154178619385,1.0,1.0,0.0,33.81161880493164,28.0,37079.04296875,0.0,327.6483459472656,1.0,283.1499938964844,285.5221252441406,297.0372314453125,299.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,31509.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268747091293335,1.0,0.0,0.0,3.738935708999634,3.738959789276123,9.32801583530818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.0849609375,0.0,1599.9693603515625,1895.4371337890625,0.0,1828.951171875,0.9235877990722656,1.0,0.0,3.0,1.0,0.0
17909340,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.9766561985015868,0.2519572973251343,0.179556518793106,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.9633076190948486,0.19145567715168,0.1812353283166885,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.9818838834762572,0.2180811762809753,0.1421658992767334,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.9373031258583068,0.1778222173452377,0.1681847274303436,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.8667155504226685,0.1425982415676117,0.6410737633705139,286.24249267578125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.560546875,286.2450561523437,1.0,0.2916955053806305,1.0,1.0,0.0,1.0,-1.608781337738037,1.6087793111801147,2.0805755411856808e-06,1.2086151838302612,1.0,1.0,0.0,31.69794464111328,48.0,37341.0234375,0.0,317.44384765625,1.0,283.1499938964844,285.49139404296875,297.06121826171875,299.5180969238281,293.1499938964844,293.1499938964844,283.1499938964844,32656.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298165559768677,1.0,0.0,0.0,3.8063440322875977,3.8063690662384033,9.667393214840558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.97314453125,0.0,1688.07568359375,1895.4371337890625,0.0,1853.53125,0.9401381015777588,1.0,0.0,3.0,1.0,0.0
17909400,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.9766561985015868,0.2519572973251343,0.179556518793106,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.9633076190948486,0.19145567715168,0.1812353283166885,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.9818838834762572,0.2180811762809753,0.1421658992767334,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.9373031258583068,0.1778222173452377,0.1681847274303436,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.8667155504226685,0.1425982415676117,0.6410737633705139,286.24249267578125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.560546875,286.2450561523437,1.0,0.2916955053806305,1.0,1.0,0.0,1.0,-1.608781337738037,1.6087793111801147,2.0805755411856808e-06,1.2086151838302612,1.0,1.0,0.0,31.69794464111328,48.0,37341.0234375,0.0,317.44384765625,1.0,283.1499938964844,285.49139404296875,297.06121826171875,299.5180969238281,293.1499938964844,293.1499938964844,283.1499938964844,32656.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298165559768677,1.0,0.0,0.0,3.8063440322875977,3.8063690662384033,9.667393214840558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.97314453125,0.0,1688.07568359375,1895.4371337890625,0.0,1853.53125,0.9401381015777588,1.0,0.0,3.0,1.0,0.0
17909460,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.983254373073578,0.2573926448822021,0.191407710313797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.9517894983291626,0.1931226551532745,0.1825636625289917,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.9915044903755188,0.2198142111301422,0.1534698754549026,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.9250746965408324,0.1791006624698639,0.169447511434555,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.8564962148666382,0.1433304250240326,0.6445409059524536,286.2436218261719,284.95001220703125,296.0679016113281,294.0653686523437,296.0648803710937,297.56427001953125,286.2464599609375,1.0,0.2945960164070129,1.0,1.0,0.0,1.0,-1.6149663925170898,1.614964246749878,2.0954321371391416e-06,1.213134765625,1.0,1.0,0.0,32.811279296875,48.0,37615.171875,0.0,329.3951110839844,1.0,283.1499938964844,285.4828796386719,297.0757141113281,299.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,33417.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307447195053101,1.0,0.0,0.0,3.850455522537232,3.8504810333251953,9.892760317598004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.43505859375,0.0,1747.4476318359375,1895.4371337890625,0.0,1861.312744140625,0.9481338262557985,1.0,0.0,3.0,1.0,0.0
17909520,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.9885918498039246,0.2604712843894958,0.2032476961612701,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.9396358132362366,0.1943164467811584,0.1837302148342132,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.9818121790885924,0.2208698689937591,0.1542661190032959,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.9126831889152528,0.1800573617219925,0.1703958958387375,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.8464474678039551,0.143873393535614,0.6472102999687195,286.2616271972656,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5618896484375,286.2654113769531,1.0,0.2986156642436981,1.0,1.0,0.0,1.0,-1.630913019180298,1.630910873413086,2.1349328562791925e-06,1.225567102432251,1.0,1.0,0.0,34.22903060913086,68.0,37991.0234375,0.0,342.42919921875,1.0,283.1499938964844,285.4935302734375,297.09161376953125,299.57781982421875,293.1499938964844,293.1499938964844,283.04998779296875,33777.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319709658622742,1.0,0.0,0.0,3.871147155761719,3.8711729049682617,9.99937014967145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.021484375,0.0,1775.770751953125,1895.4371337890625,0.0,1871.6126708984373,0.9550591111183168,1.0,0.0,3.0,1.0,0.0
17909580,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.9939962029457092,0.2626040279865265,0.2364623546600341,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8994563221931458,0.1968859881162643,0.1863822489976883,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.9432462453842164,0.2235254943370819,0.1561954915523529,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.8761268258094788,0.1821866333484649,0.1725987493991851,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.8147695064544678,0.1449208557605743,0.6530449986457825,286.25128173828125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.535400390625,286.256591796875,1.0,0.3126440048217773,1.0,1.0,0.0,1.0,-1.6883418560028076,1.6883395910263062,2.280678700117278e-06,1.2700272798538208,1.0,1.0,0.0,39.59322738647461,86.0,39527.87890625,0.0,387.7283630371094,1.0,283.0511779785156,285.45513916015625,297.1513977050781,299.7320251464844,293.1499938964844,293.1499938964844,282.75,34730.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414953112602234,1.0,0.0,0.0,3.925373077392578,3.9253997802734375,1.0281469258188736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.70703125,0.0,1851.44482421875,1895.4371337890625,0.0,1952.337158203125,0.9662905931472778,1.0,0.0,3.0,1.0,0.0
17909640,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.9939962029457092,0.2626040279865265,0.2364623546600341,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8994563221931458,0.1968859881162643,0.1863822489976883,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.9432462453842164,0.2235254943370819,0.1561954915523529,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.8761268258094788,0.1821866333484649,0.1725987493991851,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.8147695064544678,0.1449208557605743,0.6530449986457825,286.25128173828125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.535400390625,286.256591796875,1.0,0.3126440048217773,1.0,1.0,0.0,1.0,-1.6883418560028076,1.6883395910263062,2.280678700117278e-06,1.2700272798538208,1.0,1.0,0.0,39.59322738647461,86.0,39527.87890625,0.0,387.7283630371094,1.0,283.0511779785156,285.45513916015625,297.1513977050781,299.7320251464844,293.1499938964844,293.1499938964844,282.75,34730.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414953112602234,1.0,0.0,0.0,3.925373077392578,3.9253997802734375,1.0281469258188736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.70703125,0.0,1851.44482421875,1895.4371337890625,0.0,1952.337158203125,0.9662905931472778,1.0,0.0,3.0,1.0,0.0
17909700,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9462230801582336,0.2629182934761047,0.2367636710405349,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.855320930480957,0.1979376673698425,0.1877369135618209,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.8923625946044922,0.2247063517570495,0.157279297709465,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.8345224261283875,0.18306265771389,0.1737734526395797,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.7738737463951111,0.145181655883789,0.6559385657310486,286.12994384765625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.516845703125,286.1092834472656,1.0,0.3204549252986908,1.0,1.0,0.0,1.0,-1.6941547393798828,1.6941524744033811,2.296171260240953e-06,1.2748669385910034,1.0,1.0,0.0,46.13263702392578,86.0,40678.78515625,0.0,410.369873046875,1.0,282.79205322265625,285.2762756347656,297.21612548828125,299.9541015625,293.1499938964844,293.1499938964844,282.75,35018.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533504962921143,1.0,0.0,0.0,3.941606760025024,3.941633462905884,1.0366683227402973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6845703125,0.0,1874.51025390625,1895.4371337890625,0.0,2054.50732421875,0.9701534509658812,1.0,0.0,3.0,1.0,0.0
17909760,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9035684466362,0.2639954090118408,0.2376551926136016,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.8237355351448059,0.1987581998109817,0.188876062631607,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.8571884036064148,0.225648432970047,0.1582042425870895,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.8032582998275757,0.1837352961301803,0.1747612953186035,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.7435483336448669,0.1452479213476181,0.6578969359397888,286.0624694824219,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5018615722656,286.0615234375,1.0,0.3287550210952759,1.0,1.0,0.0,1.0,-1.701242208480835,1.7012399435043335,2.314653102075681e-06,1.280354380607605,1.0,1.0,0.0,53.07523727416992,89.0,40912.125,0.0,434.5305480957031,1.0,282.75421142578125,285.2284240722656,297.21044921875,299.9239501953125,293.1499938964844,293.1499938964844,282.45001220703125,35241.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597005367279053,1.0,0.0,0.0,3.9541094303131104,3.954136371612549,1.0432553381178875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.8203125,0.0,1892.4046630859373,1895.4371337890625,0.0,2109.94677734375,0.973127782344818,1.0,0.0,3.0,1.0,0.0
17909820,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8687834739685059,0.2663001418113708,0.2399068027734756,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.7924812436103821,0.1997539103031158,0.1902885884046554,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8259797096252441,0.2268412262201309,0.159387469291687,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7716190814971924,0.1845274120569229,0.1759694963693618,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7157285809516907,0.1451079398393631,0.6593681573867798,285.86883544921875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48114013671875,285.8642578125,1.0,0.338693767786026,1.0,1.0,0.0,1.0,-1.710282564163208,1.7102802991867063,2.3383795451081824e-06,1.2873693704605105,1.0,1.0,0.0,61.940338134765625,89.0,42125.890625,0.0,465.6620178222656,1.0,282.46392822265625,285.0061340332031,297.2315673828125,300.0436706542969,293.1499938964844,293.1499938964844,282.45001220703125,35498.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726422548294067,1.0,0.0,0.0,3.968519449234009,3.9685463905334473,1.0508731520531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.99462890625,0.0,1913.169677734375,1895.4371337890625,0.0,2224.337646484375,0.976555585861206,1.0,0.0,3.0,1.0,0.0
17909880,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8626339435577393,0.2669347822666168,0.240504577755928,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.7864318490028381,0.1999651491641998,0.1905681192874908,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8202565908432007,0.2271068096160888,0.1596273481845855,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7658258080482483,0.1846905350685119,0.1762034147977829,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7101072669029236,0.1450427621603012,0.6594552397727966,285.8601989746094,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.476318359375,285.8586730957031,1.0,0.3408590257167816,1.0,1.0,0.0,1.0,-1.712010145187378,1.712007761001587,2.342922925890889e-06,1.288703680038452,1.0,1.0,0.0,63.89510345458984,77.0,42192.91796875,0.0,472.4073181152344,1.0,282.4573974609375,284.9991760253906,297.2197570800781,300.0203857421875,293.1499938964844,293.1499938964844,282.1499938964844,35547.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733311653137207,1.0,0.0,0.0,3.9712421894073486,3.971269369125366,1.052315610650112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.03369140625,0.0,1917.1103515625,1895.4371337890625,0.0,2230.476318359375,0.9772032499313354,1.0,0.0,3.0,1.0,0.0
17909940,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.8531063795089722,0.2699695527553558,0.2433793842792511,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7756465673446655,0.2007770538330078,0.1915738880634308,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.8098191022872925,0.2281679362058639,0.1605448275804519,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.7554812431335449,0.1852771639823913,0.1769917905330658,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.6983008980751038,0.1445344686508178,0.6582184433937073,285.6485290527344,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.452392578125,285.6468200683594,1.0,0.3450011610984802,1.0,1.0,0.0,1.0,-1.7172363996505735,1.7172340154647827,2.356729282837477e-06,1.2927634716033936,1.0,1.0,0.0,67.96524810791016,65.0,43359.70703125,0.0,487.5048522949219,1.0,282.15728759765625,284.7627258300781,297.2293395996094,300.1012878417969,293.1499938964844,293.1499938964844,281.8500061035156,35730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835283279418945,1.0,0.0,0.0,3.981475353240967,3.981502532958984,1.057745862453885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.14794921875,0.0,1931.9686279296875,1895.4371337890625,0.0,2321.87646484375,0.9796372652053832,1.0,0.0,3.0,1.0,0.0
17910000,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.8531063795089722,0.2699695527553558,0.2433793842792511,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7756465673446655,0.2007770538330078,0.1915738880634308,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.8098191022872925,0.2281679362058639,0.1605448275804519,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.7554812431335449,0.1852771639823913,0.1769917905330658,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.6983008980751038,0.1445344686508178,0.6582184433937073,285.6485290527344,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.452392578125,285.6468200683594,1.0,0.3450011610984802,1.0,1.0,0.0,1.0,-1.7172363996505735,1.7172340154647827,2.356729282837477e-06,1.2927634716033936,1.0,1.0,0.0,67.96524810791016,65.0,43359.70703125,0.0,487.5048522949219,1.0,282.15728759765625,284.7627258300781,297.2293395996094,300.1012878417969,293.1499938964844,293.1499938964844,281.8500061035156,35730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835283279418945,1.0,0.0,0.0,3.981475353240967,3.981502532958984,1.057745862453885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.14794921875,0.0,1931.9686279296875,1895.4371337890625,0.0,2321.87646484375,0.9796372652053832,1.0,0.0,3.0,1.0,0.0
17910060,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8592658638954163,0.272928386926651,0.2459993064403534,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.779384970664978,0.2013381272554397,0.192117691040039,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8137388229370117,0.2289630472660064,0.161112755537033,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7587562799453735,0.1856295615434646,0.1773343235254287,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.6999261975288391,0.1438368856906891,0.6550942659378052,285.4320983886719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.42987060546875,285.4300537109375,1.0,0.343870997428894,1.0,1.0,0.0,1.0,-1.7183791399002075,1.718376874923706,2.3597385734319687e-06,1.293637752532959,1.0,1.0,0.0,66.98509979248047,53.0,44426.94140625,0.0,485.3468933105469,1.0,281.85723876953125,284.5228271484375,297.2439270019531,300.1809997558594,293.1499938964844,293.1499938964844,281.54998779296875,35839.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917726635932922,1.0,0.0,0.0,3.987558603286743,3.98758602142334,1.060980594047578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.18603515625,0.0,1940.837890625,1895.4371337890625,0.0,2396.455322265625,0.9810842275619508,1.0,0.0,3.0,1.0,0.0
17910120,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8592658638954163,0.272928386926651,0.2459993064403534,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.779384970664978,0.2013381272554397,0.192117691040039,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8137388229370117,0.2289630472660064,0.161112755537033,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7587562799453735,0.1856295615434646,0.1773343235254287,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.6999261975288391,0.1438368856906891,0.6550942659378052,285.4320983886719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.42987060546875,285.4300537109375,1.0,0.343870997428894,1.0,1.0,0.0,1.0,-1.7183791399002075,1.718376874923706,2.3597385734319687e-06,1.293637752532959,1.0,1.0,0.0,66.98509979248047,53.0,44426.94140625,0.0,485.3468933105469,1.0,281.85723876953125,284.5228271484375,297.2439270019531,300.1809997558594,293.1499938964844,293.1499938964844,281.54998779296875,35839.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917726635932922,1.0,0.0,0.0,3.987558603286743,3.98758602142334,1.060980594047578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.18603515625,0.0,1940.837890625,1895.4371337890625,0.0,2396.455322265625,0.9810842275619508,1.0,0.0,3.0,1.0,0.0
17910180,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8771645426750183,0.2758538722991943,0.2484725266695022,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.7936073541641235,0.201714426279068,0.1923444420099258,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8275519013404846,0.2295464426279068,0.1614296734333038,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7719743251800537,0.1858169138431549,0.1773783713579177,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.7110366225242615,0.1430057138204574,0.650699257850647,285.21148681640625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4091186523437,285.20916748046875,1.0,0.3390696942806244,1.0,1.0,0.0,1.0,-1.7167787551879885,1.7167763710021973,2.355482365601347e-06,1.2923784255981443,1.0,1.0,0.0,62.62188720703125,41.0,45415.81640625,0.0,471.6036376953125,1.0,281.5572204589844,284.27978515625,297.26025390625,300.2585754394531,293.1499938964844,293.1499938964844,281.25,35904.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799020528793335,1.0,0.0,0.0,3.991173267364502,3.991200685501098,1.0629049711496918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.890625,0.0,1946.1204833984373,1895.4371337890625,0.0,2462.473388671875,0.9819438457489014,1.0,0.0,3.0,1.0,0.0
17910240,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8771645426750183,0.2758538722991943,0.2484725266695022,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.7936073541641235,0.201714426279068,0.1923444420099258,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8275519013404846,0.2295464426279068,0.1614296734333038,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7719743251800537,0.1858169138431549,0.1773783713579177,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.7110366225242615,0.1430057138204574,0.650699257850647,285.21148681640625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4091186523437,285.20916748046875,1.0,0.3390696942806244,1.0,1.0,0.0,1.0,-1.7167787551879885,1.7167763710021973,2.355482365601347e-06,1.2923784255981443,1.0,1.0,0.0,62.62188720703125,41.0,45415.81640625,0.0,471.6036376953125,1.0,281.5572204589844,284.27978515625,297.26025390625,300.2585754394531,293.1499938964844,293.1499938964844,281.25,35904.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799020528793335,1.0,0.0,0.0,3.991173267364502,3.991200685501098,1.0629049711496918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.890625,0.0,1946.1204833984373,1895.4371337890625,0.0,2462.473388671875,0.9819438457489014,1.0,0.0,3.0,1.0,0.0
17910300,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8907312154769897,0.2772999107837677,0.2496752142906189,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8046549558639526,0.2018612176179886,0.1923814266920089,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8381279110908508,0.2297897487878799,0.1615282595157623,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7824926376342773,0.1858733892440796,0.1773282587528228,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7195053696632385,0.1425635665655136,0.6481986045837402,285.0584716796875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.3996276855469,285.0370178222656,1.0,0.3356512486934662,1.0,1.0,0.0,1.0,-1.7153230905532837,1.715320706367493,2.351617240492488e-06,1.2912343740463257,1.0,1.0,0.0,59.52117538452149,41.0,46327.7265625,0.0,461.6599731445313,1.0,281.2920837402344,284.0836486816406,297.2933654785156,300.4063415527344,293.1499938964844,293.1499938964844,281.25,35926.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047705292701721,1.0,0.0,0.0,3.9923856258392334,3.99241304397583,1.0635508260747883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.384765625,0.0,1947.894775390625,1895.4371337890625,0.0,2515.120849609375,0.9822322130203248,1.0,0.0,3.0,1.0,0.0
17910360,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.90758216381073,0.2786460220813751,0.2507661581039428,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8178063035011292,0.2019379585981369,0.1923354864120483,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8515504002571106,0.2299456745386123,0.1615519523620605,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7957581877708435,0.1858651787042617,0.1772007197141647,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7297410368919373,0.1420712023973465,0.6454049944877625,284.9828796386719,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3897399902344,284.9805603027344,1.0,0.3316741585731506,1.0,1.0,0.0,1.0,-1.7130995988845823,1.7130972146987915,2.3457405404769816e-06,1.2895034551620483,1.0,1.0,0.0,55.99256896972656,29.0,46343.953125,0.0,450.0250854492188,1.0,281.2539367675781,284.0296630859375,297.2783508300781,300.33599853515625,293.1499938964844,293.1499938964844,280.95001220703125,35943.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057602047920227,1.0,0.0,0.0,3.993317127227783,3.99334454536438,1.064047182808281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.9228515625,0.0,1949.2584228515625,1895.4371337890625,0.0,2524.204833984375,0.9824537634849548,1.0,0.0,3.0,1.0,0.0
17910420,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9589567184448242,0.2813822031021118,0.2528740465641022,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8536856174468994,0.2020734846591949,0.1921399235725402,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8915998935699463,0.230239450931549,0.1615143418312072,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8315305709838867,0.1858328878879547,0.1768471747636795,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7599085569381714,0.1410818845033645,0.6394339203834534,284.83721923828125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3720397949219,284.8482360839844,1.0,0.3224130570888519,1.0,1.0,0.0,1.0,-1.707756519317627,1.707754135131836,2.331635187147185e-06,1.285326600074768,0.8574137687683105,0.8574137687683105,0.0,47.88740921020508,25.0,46600.5859375,0.0,423.2757263183594,1.0,280.9555969238281,283.9018249511719,297.28173828125,300.3594970703125,293.1499938964844,293.1499938964844,281.25,42866.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104549646377563,1.0,0.0,0.0,3.768807172775269,3.768833637237549,9.477660114498576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.43310546875,0.0,1722.458740234375,1895.4371337890625,0.0,2567.383544921875,0.9365972876548768,1.0,0.0,3.0,1.0,0.0
17910480,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9589567184448242,0.2813822031021118,0.2528740465641022,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8536856174468994,0.2020734846591949,0.1921399235725402,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8915998935699463,0.230239450931549,0.1615143418312072,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8315305709838867,0.1858328878879547,0.1768471747636795,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7599085569381714,0.1410818845033645,0.6394339203834534,284.83721923828125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3720397949219,284.8482360839844,1.0,0.3224130570888519,1.0,1.0,0.0,1.0,-1.707756519317627,1.707754135131836,2.331635187147185e-06,1.285326600074768,0.8574137687683105,0.8574137687683105,0.0,47.88740921020508,25.0,46600.5859375,0.0,423.2757263183594,1.0,280.9555969238281,283.9018249511719,297.28173828125,300.3594970703125,293.1499938964844,293.1499938964844,281.25,42866.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104549646377563,1.0,0.0,0.0,3.768807172775269,3.768833637237549,9.477660114498576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.43310546875,0.0,1722.458740234375,1895.4371337890625,0.0,2567.383544921875,0.9365972876548768,1.0,0.0,3.0,1.0,0.0
17910540,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.2860303521156311,0.2507990896701813,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8984368443489075,0.2031210958957672,0.1926167011260986,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9435497522354126,0.2316659837961197,0.1620914936065673,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8730746507644653,0.1866503804922104,0.1771236062049865,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7978487610816956,0.1408180743455886,0.6360329389572144,285.0521850585937,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3692932128906,285.0489807128906,1.0,0.3146544396877289,1.0,1.0,0.0,1.0,-1.7016494274139404,1.7016470432281494,2.315958681720076e-06,1.2808704376220703,1.0,1.0,0.0,41.241737365722656,25.0,46047.703125,0.0,400.7537536621094,1.0,281.2436218261719,284.09307861328125,297.2387390136719,300.2020874023437,293.1499938964844,293.1499938964844,280.95001220703125,33679.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956849932670593,1.0,0.0,0.0,3.866499185562134,3.8665249347686768,9.975371995096791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.517578125,0.0,1769.24462890625,1895.4371337890625,0.0,2432.04150390625,0.9521685242652892,1.0,0.0,3.0,1.0,0.0
17910600,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.2860303521156311,0.2507990896701813,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8984368443489075,0.2031210958957672,0.1926167011260986,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9435497522354126,0.2316659837961197,0.1620914936065673,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8730746507644653,0.1866503804922104,0.1771236062049865,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7978487610816956,0.1408180743455886,0.6360329389572144,285.0521850585937,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3692932128906,285.0489807128906,1.0,0.3146544396877289,1.0,1.0,0.0,1.0,-1.7016494274139404,1.7016470432281494,2.315958681720076e-06,1.2808704376220703,1.0,1.0,0.0,41.241737365722656,25.0,46047.703125,0.0,400.7537536621094,1.0,281.2436218261719,284.09307861328125,297.2387390136719,300.2020874023437,293.1499938964844,293.1499938964844,280.95001220703125,33679.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956849932670593,1.0,0.0,0.0,3.866499185562134,3.8665249347686768,9.975371995096791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.517578125,0.0,1769.24462890625,1895.4371337890625,0.0,2432.04150390625,0.9521685242652892,1.0,0.0,3.0,1.0,0.0
17910660,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9967131018638612,0.2944458127021789,0.2302628755569458,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9244880080223083,0.2038440555334091,0.1933684796094894,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9700406193733216,0.2325724363327026,0.1628205925226211,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8962810039520264,0.187178373336792,0.1776771396398544,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8170233964920044,0.1404929757118225,0.6344701051712036,284.8495178222656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3818664550781,284.855712890625,1.0,0.3083245158195495,1.0,1.0,0.0,1.0,-1.6786960363388062,1.678693771362305,2.256112111354014e-06,1.2628426551818848,0.8590606451034546,0.8590606451034546,0.0,38.10984420776367,43.0,46036.03125,0.0,378.6963806152344,1.0,280.9564819335937,283.9044189453125,297.3125,300.3534545898437,293.1499938964844,293.1499938964844,281.25,41098.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034589290618896,1.0,0.0,0.0,3.724615812301636,3.7246413230896,9.256701218873786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.15380859375,0.0,1656.703125,1895.4371337890625,0.0,2503.091796875,0.9249275922775269,1.0,0.0,3.0,1.0,0.0
