time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9967131018638612,0.2944458127021789,0.2302628755569458,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9244880080223083,0.2038440555334091,0.1933684796094894,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9700406193733216,0.2325724363327026,0.1628205925226211,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8962810039520264,0.187178373336792,0.1776771396398544,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8170233964920044,0.1404929757118225,0.6344701051712036,284.8495178222656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3818664550781,284.855712890625,1.0,0.3083245158195495,1.0,1.0,0.0,1.0,-1.6786960363388062,1.678693771362305,2.256112111354014e-06,1.2628426551818848,0.8590606451034546,0.8590606451034546,0.0,38.10984420776367,43.0,46036.03125,0.0,378.6963806152344,1.0,280.9564819335937,283.9044189453125,297.3125,300.3534545898437,293.1499938964844,293.1499938964844,281.25,41098.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034589290618896,1.0,0.0,0.0,3.724615812301636,3.7246413230896,9.256701218873786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.15380859375,0.0,1656.703125,1895.4371337890625,0.0,2503.091796875,0.9249275922775269,1.0,0.0,3.0,1.0,0.0
17910780,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9973554015159608,0.3037689626216888,0.2335903495550155,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.92203027009964,0.2050401866436004,0.1943085789680481,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9680312871932985,0.2340839952230453,0.1636970788240432,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8939604759216309,0.1881464123725891,0.1784161478281021,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8139818906784058,0.1406702101230621,0.6344656348228455,285.0567626953125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4035949707031,285.05584716796875,1.0,0.3105937540531158,1.0,1.0,0.0,1.0,-1.6857274770736694,1.685725212097168,2.273787231388269e-06,1.2678972482681274,1.0,1.0,0.0,38.64964294433594,61.0,45688.19140625,0.0,384.1145629882813,1.0,281.2435607910156,284.095947265625,297.2666015625,300.1996154785156,293.1499938964844,293.1499938964844,280.95001220703125,33013.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790462076663971,1.0,0.0,0.0,3.829189777374268,3.829215049743652,9.78378920990508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.6669921875,0.0,1718.36865234375,1895.4371337890625,0.0,2384.5615234375,0.9433414936065674,1.0,0.0,3.0,1.0,0.0
17910840,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9973554015159608,0.3037689626216888,0.2335903495550155,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.92203027009964,0.2050401866436004,0.1943085789680481,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9680312871932985,0.2340839952230453,0.1636970788240432,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8939604759216309,0.1881464123725891,0.1784161478281021,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8139818906784058,0.1406702101230621,0.6344656348228455,285.0567626953125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4035949707031,285.05584716796875,1.0,0.3105937540531158,1.0,1.0,0.0,1.0,-1.6857274770736694,1.685725212097168,2.273787231388269e-06,1.2678972482681274,1.0,1.0,0.0,38.64964294433594,61.0,45688.19140625,0.0,384.1145629882813,1.0,281.2435607910156,284.095947265625,297.2666015625,300.1996154785156,293.1499938964844,293.1499938964844,280.95001220703125,33013.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790462076663971,1.0,0.0,0.0,3.829189777374268,3.829215049743652,9.78378920990508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.6669921875,0.0,1718.36865234375,1895.4371337890625,0.0,2384.5615234375,0.9433414936065674,1.0,0.0,3.0,1.0,0.0
17910900,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9987846612930298,0.3063707053661346,0.2431371510028839,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9112781882286072,0.2055843323469162,0.1949644237756729,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.95798659324646,0.2347347885370254,0.1642845869064331,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8845100402832031,0.1885850578546524,0.1789638698101043,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8052260875701904,0.140738844871521,0.6353314518928528,284.9215087890625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4046325683594,284.9036560058594,1.0,0.3144110441207886,1.0,1.0,0.0,1.0,-1.7003742456436155,1.7003719806671145,2.311752496098052e-06,1.2791544198989868,0.940805196762085,0.940805196762085,0.0,40.16919708251953,61.0,46837.15625,0.0,396.66748046875,1.0,280.9939270019531,283.9171142578125,297.3474426269531,300.4474792480469,293.1499938964844,293.1499938964844,280.95001220703125,34961.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981681823730469,1.0,0.0,0.0,3.84885048866272,3.848876476287842,9.884515748126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.27685546875,0.0,1757.6624755859375,1895.4371337890625,0.0,2454.68896484375,0.9479069113731384,1.0,0.0,3.0,1.0,0.0
17910960,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.3070721626281738,0.2574850618839264,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8952708840370178,0.2059399038553238,0.1954417079687118,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.940343141555786,0.2351444661617279,0.164686307311058,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8694585561752319,0.1888492852449417,0.1793505102396011,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7908549904823303,0.1406180560588836,0.6355125308036804,284.9005432128906,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3950500488281,284.907958984375,1.0,0.3197248578071594,1.0,1.0,0.0,1.0,-1.719334363937378,1.719331979751587,2.3615350528416457e-06,1.2937753200531006,0.909184753894806,0.909184753894806,0.0,42.60536575317383,64.0,47081.34375,0.0,414.5883483886719,1.0,280.9562072753906,283.9257202148437,297.35125732421875,300.42724609375,293.1499938964844,293.1499938964844,280.6499938964844,37863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802245020866394,1.0,0.0,0.0,3.782934665679932,3.782960176467896,9.54884740167472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.73779296875,0.0,1700.6060791015625,1895.4371337890625,0.0,2491.96875,0.9361668825149536,1.0,0.0,3.0,1.0,0.0
17911020,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9959588646888732,0.30579674243927,0.2757238447666168,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.870809018611908,0.2064394801855087,0.1961051672697067,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9113109707832336,0.2357320785522461,0.1652402877807617,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8464553356170654,0.189193308353424,0.1798651814460754,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7679818868637085,0.1401323974132537,0.6344808340072632,284.85205078125,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3643798828125,284.8686828613281,1.0,0.3269370198249817,1.0,1.0,0.0,1.0,-1.7424523830413818,1.7424498796463013,2.423638306936482e-06,1.3120228052139282,0.8191125392913818,0.8191125392913818,0.0,46.824737548828125,64.0,47785.01171875,0.0,440.5481262207031,1.0,280.6615600585937,283.8813171386719,297.36376953125,300.5156555175781,293.1499938964844,293.1499938964844,280.6499938964844,43691.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127201199531555,1.0,0.0,0.0,3.5337235927581787,3.533747911453247,8.332176548719872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.4462890625,0.0,1463.3280029296875,1895.4371337890625,0.0,2588.26513671875,0.8859537243843079,1.0,0.0,3.0,1.0,0.0
17911080,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9905637502670288,0.3057366013526916,0.2755785584449768,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8649422526359558,0.2065164148807525,0.1962037533521652,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9046425223350524,0.2358283102512359,0.1653215885162353,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8410232067108154,0.1892474293708801,0.1799438595771789,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7626374363899231,0.1400555819272995,0.6343153715133667,284.8773498535156,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3604736328125,284.8897399902344,1.0,0.3277569711208343,1.0,1.0,0.0,1.0,-1.741283655166626,1.741281270980835,2.420564442218165e-06,1.3111727237701416,0.829186201095581,0.829186201095581,0.0,47.78261566162109,67.0,47804.22265625,0.0,442.9678955078125,1.0,280.6575012207031,283.8991394042969,297.3546447753906,300.4974975585937,293.1499938964844,293.1499938964844,280.95001220703125,42404.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127105236053467,1.0,0.0,0.0,3.518718242645264,3.518742322921753,8.261564516942599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.318359375,0.0,1438.15380859375,1895.4371337890625,0.0,2588.17626953125,0.8825406432151794,1.0,0.0,3.0,1.0,0.0
17911140,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9610419869422911,0.3082686364650726,0.2769824564456939,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8379539251327515,0.2076032906770706,0.1973086595535278,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8748250007629395,0.2371681183576584,0.1662927120923996,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8154577612876892,0.1901157051324844,0.1808519065380096,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7374271750450134,0.1397634446620941,0.6335344314575195,285.0413513183594,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3492431640625,285.0379943847656,1.0,0.3342764675617218,1.0,1.0,0.0,1.0,-1.7463661432266235,1.7463637590408323,2.434007456031395e-06,1.3149161338806152,0.9699040055274964,0.9699040055274964,0.0,53.50436019897461,70.0,47621.3203125,0.0,462.84814453125,1.0,280.9417724609375,284.02862548828125,297.29998779296875,300.3583679199219,293.1499938964844,293.1499938964844,280.6499938964844,32307.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803484320640564,1.0,0.0,0.0,3.69042444229126,3.69044828414917,9.08753179373889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.08740234375,0.0,1550.6767578125,1895.4371337890625,0.0,2503.324462890625,0.91159188747406,1.0,0.0,3.0,1.0,0.0
17911200,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9610419869422911,0.3082686364650726,0.2769824564456939,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8379539251327515,0.2076032906770706,0.1973086595535278,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8748250007629395,0.2371681183576584,0.1662927120923996,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8154577612876892,0.1901157051324844,0.1808519065380096,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7374271750450134,0.1397634446620941,0.6335344314575195,285.0413513183594,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3492431640625,285.0379943847656,1.0,0.3342764675617218,1.0,1.0,0.0,1.0,-1.7463661432266235,1.7463637590408323,2.434007456031395e-06,1.3149161338806152,0.9699040055274964,0.9699040055274964,0.0,53.50436019897461,70.0,47621.3203125,0.0,462.84814453125,1.0,280.9417724609375,284.02862548828125,297.29998779296875,300.3583679199219,293.1499938964844,293.1499938964844,280.6499938964844,32307.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803484320640564,1.0,0.0,0.0,3.69042444229126,3.69044828414917,9.08753179373889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.08740234375,0.0,1550.6767578125,1895.4371337890625,0.0,2503.324462890625,0.91159188747406,1.0,0.0,3.0,1.0,0.0
17911260,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9472923278808594,0.3101066946983337,0.2788865268230438,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.82669597864151,0.2080346792936325,0.1979822218418121,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8622061014175415,0.2376468032598495,0.1668611466884613,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8037488460540771,0.1904368251562118,0.181408554315567,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7267347574234009,0.1394728869199752,0.6332196593284607,284.8680725097656,284.95001220703125,297.3443298339844,294.3238830566406,297.3417053222656,297.3443298339844,284.8604431152344,1.0,0.3378604054450989,1.0,1.0,0.0,1.0,-1.7504370212554932,1.7504345178604126,2.445012569296523e-06,1.318079710006714,0.8589296936988831,0.8589296936988831,0.0,56.5413818359375,70.0,48364.234375,0.0,474.3998107910156,1.0,280.6798400878906,283.8359680175781,297.3704528808594,300.5759582519531,293.1499938964844,293.1499938964844,280.6499938964844,37583.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812712550163269,1.0,0.0,0.0,3.665205001831055,3.665229558944702,8.963752406998537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.38623046875,0.0,1562.045654296875,1895.4371337890625,0.0,2588.1953125,0.9074411988258362,1.0,0.0,3.0,1.0,0.0
17911320,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9386502504348756,0.3111945986747741,0.2799024283885956,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8198766112327576,0.2081915438175201,0.1982306540012359,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8546820282936096,0.2378103882074356,0.1670501381158828,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7964029312133789,0.1905328184366226,0.1815981119871139,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7202061414718628,0.139211818575859,0.6324952840805054,284.8815612792969,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3403625488281,284.89019775390625,1.0,0.3399110734462738,1.0,1.0,0.0,1.0,-1.7515408992767334,1.7515383958816528,2.4479979856550926e-06,1.318934440612793,0.8470279574394226,0.8470279574394226,0.0,58.44775772094727,73.0,48161.59375,0.0,480.77001953125,1.0,280.6573181152344,283.87506103515625,297.3561096191406,300.5204772949219,293.1499938964844,293.1499938964844,280.95001220703125,39935.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143628835678101,1.0,0.0,0.0,3.569854736328125,3.569878578186035,8.503434969497903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.451171875,0.0,1474.61474609375,1895.4371337890625,0.0,2603.427490234375,0.8903456926345825,1.0,0.0,3.0,1.0,0.0
17911380,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9230042099952698,0.3153426945209503,0.2834258377552032,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8063878417015076,0.2091442346572876,0.1991355717182159,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8407675623893738,0.2389509081840515,0.1678168028593063,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7823827862739563,0.1912848353385925,0.1823251992464065,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7065892815589905,0.138942465186119,0.6314675211906433,285.0525207519531,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33990478515625,285.04833984375,1.0,0.344891220331192,1.0,1.0,0.0,1.0,-1.7574142217636108,1.7574118375778198,2.463811824782169e-06,1.3233948945999146,0.9967286586761476,0.9967286586761476,0.0,62.69135665893555,61.0,47961.80078125,0.0,497.1484069824219,1.0,280.9427795410156,284.0159606933594,297.30224609375,300.3815612792969,293.1499938964844,293.1499938964844,280.6499938964844,31795.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056144714355469,1.0,0.0,0.0,3.7349178791046143,3.734941959381104,9.307979098593932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.4990234375,0.0,1597.5201416015625,1895.4371337890625,0.0,2522.86669921875,0.9213302135467528,1.0,0.0,3.0,1.0,0.0
17911440,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9230042099952698,0.3153426945209503,0.2834258377552032,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8063878417015076,0.2091442346572876,0.1991355717182159,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8407675623893738,0.2389509081840515,0.1678168028593063,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7823827862739563,0.1912848353385925,0.1823251992464065,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7065892815589905,0.138942465186119,0.6314675211906433,285.0525207519531,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33990478515625,285.04833984375,1.0,0.344891220331192,1.0,1.0,0.0,1.0,-1.7574142217636108,1.7574118375778198,2.463811824782169e-06,1.3233948945999146,0.9967286586761476,0.9967286586761476,0.0,62.69135665893555,61.0,47961.80078125,0.0,497.1484069824219,1.0,280.9427795410156,284.0159606933594,297.30224609375,300.3815612792969,293.1499938964844,293.1499938964844,280.6499938964844,31795.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056144714355469,1.0,0.0,0.0,3.7349178791046143,3.734941959381104,9.307979098593932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.4990234375,0.0,1597.5201416015625,1895.4371337890625,0.0,2522.86669921875,0.9213302135467528,1.0,0.0,3.0,1.0,0.0
17911500,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9247820377349854,0.3170815110206604,0.2852313220500946,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8066170811653137,0.2094892114400863,0.1995828300714492,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.84099942445755,0.2393272817134857,0.1681995242834091,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7825285196304321,0.1915439218282699,0.182680994272232,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7060429453849792,0.1387476176023483,0.6309654116630554,284.8941345214844,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3380432128906,284.87481689453125,1.0,0.3451073765754699,1.0,1.0,0.0,1.0,-1.7604066133499146,1.760404109954834,2.471980906193494e-06,1.3257383108139038,0.9034481048583984,0.9034481048583984,0.0,62.87765121459961,61.0,48831.51171875,0.0,499.6108703613281,1.0,280.6954040527344,283.8205871582031,297.3690185546875,300.61053466796875,293.1499938964844,293.1499938964844,280.6499938964844,35066.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138101696968079,1.0,0.0,0.0,3.7528696060180655,3.752894401550293,9.397670623911836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.2021484375,0.0,1643.472900390625,1895.4371337890625,0.0,2598.32421875,0.9256801009178162,1.0,0.0,3.0,1.0,0.0
17911560,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9295316934585572,0.3184933364391327,0.2865558266639709,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8091624975204468,0.2096346169710159,0.1997623592615127,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8434762358665466,0.2394571006298065,0.1683303862810135,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.784968912601471,0.1916186511516571,0.1827890276908874,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7076025009155273,0.1384040862321853,0.6295570135116577,284.85986328125,284.95001220703125,297.53857421875,294.3222351074219,297.517822265625,297.3333435058594,284.8570861816406,1.0,0.3441681265830993,0.9592499136924744,0.9592499136924744,0.2000000029802322,1.0,-1.7608109712600708,1.5833208560943604,0.1774901300668716,1.1492760181427002,0.8522279858589172,0.8522279858589172,0.0,62.161991119384766,49.0,47455.94140625,0.0,497.3359069824219,1.0,280.6568908691406,283.7897644042969,297.3550720214844,300.53271484375,293.1499938964844,293.1499938964844,280.95001220703125,39762.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169128894805908,1.0,0.0,0.0,3.6359498500823975,3.635974407196045,8.821228902888834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.1494140625,0.0,1545.6385498046875,1895.4371337890625,0.0,2626.9931640625,0.904257595539093,1.0,0.0,3.0,1.0,0.0
17911620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9510718584060668,0.321767508983612,0.2892542481422424,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8227138519287109,0.2100903391838073,0.2000146508216858,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8577507138252258,0.2399602383375167,0.1685397326946258,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.7989313006401062,0.1919232457876205,0.1829005032777786,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7184199094772339,0.1378446817398071,0.6262458562850952,284.8168029785156,284.95001220703125,297.61669921875,294.3192138671875,297.4808349609375,297.3284912109375,284.80572509765625,1.0,0.3397258222103119,0.8799036741256714,0.8799036741256714,0.5894286632537842,1.0,-1.7607591152191162,0.9225211143493652,0.838238000869751,0.4899753034114837,0.7706248760223389,0.7706248760223389,0.0,58.289207458496094,49.0,39572.38671875,0.0,484.6470642089844,1.0,280.94097900390625,283.6991882324219,297.19793701171875,299.9366760253906,293.1499938964844,293.1499938964844,280.95001220703125,43493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911458015441895,1.0,0.0,0.0,3.430294275283813,3.430317640304565,7.851562031646608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.85205078125,0.0,1354.8892822265625,1895.4371337890625,0.0,2390.764892578125,0.8595253825187683,1.0,0.0,3.0,1.0,0.0
17911680,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9518976211547852,0.3218483626842499,0.289327323436737,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8232643604278564,0.2100991308689117,0.2000202536582946,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8583552241325378,0.2399690300226211,0.1685446053743362,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.799514651298523,0.1919283270835876,0.182902306318283,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7188692092895508,0.1378273963928222,0.626150369644165,284.8131408691406,284.95001220703125,297.6188049316406,294.3191223144531,297.4799499511719,297.3283386230469,284.8038330078125,1.0,0.339566022157669,0.8777497410774231,0.8777497410774231,0.6000000238418579,1.0,-1.7607476711273191,0.9113121628761292,0.8494355082511902,0.4787865281105041,0.7657307386398315,0.7657307386398315,0.0,58.14081573486328,37.0,39389.28515625,0.0,484.1824951171875,1.0,280.94171142578125,283.6986389160156,297.1949462890625,299.9223937988281,293.1499938964844,293.1499938964844,281.25,44020.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901931405067444,1.0,0.0,0.0,3.41353726387024,3.413560390472412,7.775038852742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.05126953125,0.0,1341.7806396484375,1895.4371337890625,0.0,2382.122802734375,0.8562516570091248,1.0,0.0,3.0,1.0,0.0
17911740,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9897800087928772,0.3258755803108215,0.2924394905567169,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8532701134681702,0.2108969390392303,0.2003737092018127,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8919364213943481,0.2408972531557083,0.1688740104436874,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8292807936668396,0.1925516575574875,0.1830993741750717,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7431043982505798,0.1375104486942291,0.622968852519989,284.9530639648437,284.95001220703125,297.6982421875,294.31475830078125,297.4910888671875,297.3287353515625,284.9519348144531,1.0,0.3325094878673553,0.7962495684623718,0.7962495684623718,1.0,1.0,-1.761717438697815,0.7764340043067932,0.985283374786377,0.3438039720058441,0.8317345380783081,0.8317345380783081,0.0,51.24497985839844,25.0,36681.0546875,0.0,463.98931884765625,1.0,281.2384948730469,283.8581237792969,297.10986328125,299.5187072753906,293.1499938964844,293.1499938964844,281.54998779296875,36295.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426568865776062,1.0,0.0,0.0,3.3436357975006104,3.3436570167541504,7.459869379999873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.693359375,0.0,1220.311767578125,1895.4371337890625,0.0,1962.26708984375,0.8370577692985535,1.0,0.0,3.0,1.0,0.0
17911800,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9897800087928772,0.3258755803108215,0.2924394905567169,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8532701134681702,0.2108969390392303,0.2003737092018127,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8919364213943481,0.2408972531557083,0.1688740104436874,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8292807936668396,0.1925516575574875,0.1830993741750717,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7431043982505798,0.1375104486942291,0.622968852519989,284.9530639648437,284.95001220703125,297.6982421875,294.31475830078125,297.4910888671875,297.3287353515625,284.9519348144531,1.0,0.3325094878673553,0.7962495684623718,0.7962495684623718,1.0,1.0,-1.761717438697815,0.7764340043067932,0.985283374786377,0.3438039720058441,0.8317345380783081,0.8317345380783081,0.0,51.24497985839844,25.0,36681.0546875,0.0,463.98931884765625,1.0,281.2384948730469,283.8581237792969,297.10986328125,299.5187072753906,293.1499938964844,293.1499938964844,281.54998779296875,36295.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426568865776062,1.0,0.0,0.0,3.3436357975006104,3.3436570167541504,7.459869379999873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.693359375,0.0,1220.311767578125,1895.4371337890625,0.0,1962.26708984375,0.8370577692985535,1.0,0.0,3.0,1.0,0.0
17911860,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.3292770087718963,0.2764199674129486,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8820515871047974,0.2115868926048278,0.2007672041654586,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9247730374336244,0.2416966557502746,0.1692326217889785,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8557325005531311,0.193123310804367,0.1833853125572204,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7664442658424377,0.1374875009059906,0.6216871738433838,285.0828552246094,284.95001220703125,297.7467041015625,294.3115539550781,297.5150756835937,297.33349609375,285.0848693847656,1.0,0.3272047042846679,0.809169590473175,0.809169590473175,1.0,1.0,-1.7612944841384888,0.7776727676391602,0.9836217164993286,0.3420512676239013,0.944525420665741,0.944525420665741,0.0,46.26201248168945,25.0,36051.37109375,0.0,443.9185485839844,1.0,281.5102844238281,283.9961242675781,297.123046875,299.4150085449219,293.1499938964844,293.1499938964844,281.54998779296875,30844.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193792462348938,1.0,0.0,0.0,3.460150957107544,3.460172176361084,7.988833772287762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.35009765625,0.0,1295.461181640625,1895.4371337890625,0.0,1766.9169921875,0.8605196475982666,1.0,0.0,3.0,1.0,0.0
17911920,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9611325263977052,0.3329022228717804,0.2978809177875519,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8248615860939026,0.2123710662126541,0.2016789317131042,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8601450324058533,0.2426297515630722,0.169960156083107,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8009346127510071,0.193833589553833,0.184224933385849,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7175828218460083,0.1373015791177749,0.6239045262336731,285.0516052246094,284.95001220703125,297.7767944335937,294.309326171875,297.5350036621094,297.3466186523437,285.01446533203125,1.0,0.3199688494205475,0.8172372579574585,0.8172372579574585,1.0,1.0,-1.6293319463729858,0.7148928642272949,0.9144390821456908,0.3157796561717987,0.9557974934577942,0.9557974934577942,0.0,55.20351028442383,25.0,34580.5859375,0.0,433.8235168457031,1.0,281.53985595703125,283.9135131835937,297.1795654296875,299.49951171875,293.1499938964844,293.1499938964844,281.25,30315.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129562497138977,1.0,0.0,0.0,3.55720329284668,3.557225227355957,8.443269052804681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.36962890625,0.0,1390.9080810546875,1895.4371337890625,0.0,1714.463134765625,0.8801931142807007,1.0,0.0,3.0,1.0,0.0
17911980,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.3448402285575866,0.2480113953351974,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9173899292945862,0.2127676308155059,0.201984018087387,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9638559818267822,0.2428793162107467,0.1701927781105041,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8882024884223938,0.1941059976816177,0.1843963265419006,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7938624620437622,0.1373090893030166,0.6204312443733215,284.8525085449219,284.95001220703125,297.8544311523437,294.3029479980469,297.59002685546875,297.38116455078125,284.8593139648437,1.0,0.3148843348026275,0.8382249474525452,0.8382249474525452,1.0,1.0,-1.7104157209396362,0.7562444806098938,0.9541712999343872,0.3352788090705871,0.7967302203178406,0.7967302203178406,0.0,40.804012298583984,43.0,35728.25390625,0.0,402.755859375,1.0,281.2579040527344,283.777099609375,297.3095703125,299.7152404785156,293.1499938964844,293.1499938964844,281.54998779296875,41688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199063897132874,1.0,0.0,0.0,3.3791606426239014,3.379183292388916,7.619228767907771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.703125,0.0,1291.6094970703125,1895.4371337890625,0.0,1771.251220703125,0.8491043448448181,1.0,0.0,3.0,1.0,0.0
17912040,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.3448402285575866,0.2480113953351974,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9173899292945862,0.2127676308155059,0.201984018087387,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9638559818267822,0.2428793162107467,0.1701927781105041,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8882024884223938,0.1941059976816177,0.1843963265419006,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7938624620437622,0.1373090893030166,0.6204312443733215,284.8525085449219,284.95001220703125,297.8544311523437,294.3029479980469,297.59002685546875,297.38116455078125,284.8593139648437,1.0,0.3148843348026275,0.8382249474525452,0.8382249474525452,1.0,1.0,-1.7104157209396362,0.7562444806098938,0.9541712999343872,0.3352788090705871,0.7967302203178406,0.7967302203178406,0.0,40.804012298583984,43.0,35728.25390625,0.0,402.755859375,1.0,281.2579040527344,283.777099609375,297.3095703125,299.7152404785156,293.1499938964844,293.1499938964844,281.54998779296875,41688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199063897132874,1.0,0.0,0.0,3.3791606426239014,3.379183292388916,7.619228767907771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.703125,0.0,1291.6094970703125,1895.4371337890625,0.0,1771.251220703125,0.8491043448448181,1.0,0.0,3.0,1.0,0.0
17912100,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990085363388062,0.3509153127670288,0.2454636991024017,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9209094643592834,0.2130714952945709,0.2021115273237228,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.967013657093048,0.2432069629430771,0.1702645868062973,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8911433815956116,0.1943301409482956,0.1844601482152938,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.796247124671936,0.1373498141765594,0.620085597038269,285.0049133300781,284.95001220703125,297.89288330078125,294.2994689941406,297.6189880371094,297.4020690917969,285.02154541015625,1.0,0.3145081698894501,0.8487188220024109,0.8487188220024109,1.0,1.0,-1.7072376012802124,0.7558097243309021,0.9514278769493104,0.3353019058704376,0.8880459666252136,0.8880459666252136,0.0,40.381134033203125,43.0,35099.34765625,0.0,399.7280578613281,1.0,281.4945678710937,283.9476318359375,297.239990234375,299.5068664550781,293.1499938964844,293.1499938964844,281.54998779296875,35119.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105481624603271,1.0,0.0,0.0,3.403207778930664,3.4032294750213623,7.728056061750976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.943359375,0.0,1269.402099609375,1895.4371337890625,0.0,1694.9708251953125,0.8528996706008911,1.0,0.0,3.0,1.0,0.0
17912160,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.3560460805892944,0.2484415024518966,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9178009629249572,0.2135855555534362,0.2025385648012161,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9641624093055724,0.2437949031591415,0.1706205755472183,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8883939981460571,0.1947506666183471,0.1848033368587494,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7935724854469299,0.1375338435173034,0.6207486391067505,285.0283203125,284.95001220703125,297.9310607910156,294.2958068847656,297.6451110839844,297.4185791015625,285.0252990722656,1.0,0.3160808682441711,0.8492551445960999,0.8492551445960999,1.0,1.0,-1.7129526138305664,0.7586549520492554,0.9542977213859558,0.3367345631122589,0.9291960597038268,0.9291960597038268,0.0,40.91177368164063,61.0,35331.00390625,0.0,404.5171508789063,1.0,281.540771484375,283.9349060058594,297.2492370605469,299.560791015625,293.1499938964844,293.1499938964844,281.25,31842.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061219215393066,1.0,0.0,0.0,3.5305652618408203,3.5305874347686768,8.317288688886038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.56982421875,0.0,1374.2183837890625,1895.4371337890625,0.0,1659.397216796875,0.8754790425300598,1.0,0.0,3.0,1.0,0.0
17912220,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.361000120639801,0.2678970992565155,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8954139947891235,0.2141314893960952,0.2033085823059082,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9402806162834167,0.2443118840456009,0.1712057441473007,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8678140640258789,0.1951602846384048,0.1854318231344223,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.774570643901825,0.1374765783548355,0.621717631816864,284.8815612792969,284.95001220703125,298.00360107421875,294.288330078125,297.6784973144531,297.4205017089844,284.8913879394531,1.0,0.3237680196762085,0.8502848744392395,0.8502848744392395,1.0,1.0,-1.739848256111145,0.771541953086853,0.9683063626289368,0.3434260785579681,0.8148682713508606,0.8148682713508606,0.0,44.43914413452149,61.0,36124.60546875,0.0,430.49652099609375,1.0,281.2596130371094,283.79168701171875,297.3313293457031,299.7553405761719,293.1499938964844,293.1499938964844,281.25,40352.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191563248634338,1.0,0.0,0.0,3.3992254734039307,3.399247884750366,7.709980422987428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.11279296875,0.0,1301.9842529296875,1895.4371337890625,0.0,1765.085205078125,0.8529967069625854,1.0,0.0,3.0,1.0,0.0
17912280,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3610808253288269,0.2690547108650207,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8941249251365662,0.2141519486904144,0.2033319175243377,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.938762068748474,0.244330957531929,0.171220988035202,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8665944933891296,0.1951752007007599,0.1854502409696579,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7734397649765015,0.1374660432338714,0.6217110753059387,284.8868713378906,284.95001220703125,298.0066223144531,294.2880249023437,297.679443359375,297.4197692871094,284.8966979980469,1.0,0.3242038786411285,0.8503277897834778,0.8503277897834778,1.0,1.0,-1.7412981986999512,0.772235631942749,0.969062566757202,0.3437876999378204,0.8166564702987671,0.8166564702987671,0.0,44.65903091430664,79.0,36143.19140625,0.0,432.0065307617188,1.0,281.25836181640625,283.7964782714844,297.3292236328125,299.75177001953125,293.1499938964844,293.1499938964844,281.54998779296875,40216.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193160653114319,1.0,0.0,0.0,3.393770694732666,3.3937931060791016,7.685255809519731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.44873046875,0.0,1295.6796875,1895.4371337890625,0.0,1766.3975830078125,0.8519745469093323,1.0,0.0,3.0,1.0,0.0
17912340,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3610557913780212,0.3036578297615051,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8597163558006287,0.2151434421539306,0.2043303251266479,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8986275792121887,0.2454141676425933,0.1719909906387329,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8346596360206604,0.1959900110960006,0.186295285820961,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7436181902885437,0.1373683512210846,0.6221781969070435,285.08111572265625,284.95001220703125,298.0810546875,294.27978515625,297.6968078613281,297.3905029296875,285.07977294921875,1.0,0.3376504480838775,0.8514004349708557,0.8514004349708557,1.0,1.0,-1.7865402698516846,0.7938807010650635,0.9926595687866212,0.3550799787044525,0.990124523639679,0.990124523639679,0.0,51.668338775634766,82.0,36475.421875,0.0,480.7509765625,1.0,281.5414733886719,283.95513916015625,297.2640075683594,299.63494873046875,293.1499938964844,293.1499938964844,281.25,30317.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114788293838501,1.0,0.0,0.0,3.615192651748657,3.615215301513672,8.720797382011369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.60986328125,0.0,1452.6722412109375,1895.4371337890625,0.0,1702.49267578125,0.8934815526008606,1.0,0.0,3.0,1.0,0.0
17912400,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3610557913780212,0.3036578297615051,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8597163558006287,0.2151434421539306,0.2043303251266479,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8986275792121887,0.2454141676425933,0.1719909906387329,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8346596360206604,0.1959900110960006,0.186295285820961,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7436181902885437,0.1373683512210846,0.6221781969070435,285.08111572265625,284.95001220703125,298.0810546875,294.27978515625,297.6968078613281,297.3905029296875,285.07977294921875,1.0,0.3376504480838775,0.8514004349708557,0.8514004349708557,1.0,1.0,-1.7865402698516846,0.7938807010650635,0.9926595687866212,0.3550799787044525,0.990124523639679,0.990124523639679,0.0,51.668338775634766,82.0,36475.421875,0.0,480.7509765625,1.0,281.5414733886719,283.95513916015625,297.2640075683594,299.63494873046875,293.1499938964844,293.1499938964844,281.25,30317.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114788293838501,1.0,0.0,0.0,3.615192651748657,3.615215301513672,8.720797382011369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.60986328125,0.0,1452.6722412109375,1895.4371337890625,0.0,1702.49267578125,0.8934815526008606,1.0,0.0,3.0,1.0,0.0
17912460,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9838632345199584,0.3572220206260681,0.322466105222702,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.827994704246521,0.2156026661396026,0.2052946090698242,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8630770444869995,0.2457653433084488,0.1726773679256439,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8036877512931824,0.1963184177875518,0.1871189028024673,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7153600454330444,0.1366349756717682,0.6213889718055725,284.888916015625,284.95001220703125,298.1543273925781,294.271240234375,297.7011413574219,297.3388977050781,284.8895263671875,1.0,0.3486087322235107,0.8510785698890686,0.8510785698890686,1.0,1.0,-1.810800194740296,0.8053313493728638,1.0054688453674316,0.3614304661750793,0.8708741664886475,0.8708741664886475,0.0,59.92021179199219,85.0,37552.33984375,0.0,521.7994384765625,1.0,281.257080078125,283.741943359375,297.34112548828125,299.8598327636719,293.1499938964844,293.1499938964844,281.54998779296875,37304.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304931282997131,1.0,0.0,0.0,3.6107568740844727,3.610780715942383,8.69941004566499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.8994140625,0.0,1499.5980224609375,1895.4371337890625,0.0,1859.202392578125,0.8967456221580505,1.0,0.0,3.0,1.0,0.0
17912520,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9838632345199584,0.3572220206260681,0.322466105222702,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.827994704246521,0.2156026661396026,0.2052946090698242,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8630770444869995,0.2457653433084488,0.1726773679256439,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8036877512931824,0.1963184177875518,0.1871189028024673,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7153600454330444,0.1366349756717682,0.6213889718055725,284.888916015625,284.95001220703125,298.1543273925781,294.271240234375,297.7011413574219,297.3388977050781,284.8895263671875,1.0,0.3486087322235107,0.8510785698890686,0.8510785698890686,1.0,1.0,-1.810800194740296,0.8053313493728638,1.0054688453674316,0.3614304661750793,0.8708741664886475,0.8708741664886475,0.0,59.92021179199219,85.0,37552.33984375,0.0,521.7994384765625,1.0,281.257080078125,283.741943359375,297.34112548828125,299.8598327636719,293.1499938964844,293.1499938964844,281.54998779296875,37304.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304931282997131,1.0,0.0,0.0,3.6107568740844727,3.610780715942383,8.69941004566499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.8994140625,0.0,1499.5980224609375,1895.4371337890625,0.0,1859.202392578125,0.8967456221580505,1.0,0.0,3.0,1.0,0.0
