time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9501454830169678,0.3587889671325683,0.3227758407592773,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8008255958557129,0.2162172347307205,0.206056997179985,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8347546458244324,0.2463577538728714,0.1731921136379242,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7757290005683899,0.1967798173427581,0.1877495497465133,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.688264787197113,0.1359084099531173,0.6191728115081787,285.04766845703125,284.95001220703125,298.226318359375,294.2625427246094,297.7242126464844,297.3222045898437,285.04461669921875,1.0,0.3566580414772033,0.8507566452026367,0.8507566452026367,1.0,1.0,-1.8111803531646729,0.805489182472229,1.0056911706924438,0.3614699840545654,1.0,1.0,0.0,68.25006103515625,73.0,36922.625,0.0,547.6273193359375,1.0,281.5429382324219,283.8974914550781,297.2450561523437,299.66668701171875,293.1499938964844,293.1499938964844,281.25,31808.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225582003593445,1.0,0.0,0.0,3.7522342205047607,3.752258539199829,9.394489666192384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.78173828125,0.0,1617.67138671875,1895.4371337890625,0.0,1793.12109375,0.9253377914428712,1.0,0.0,3.0,1.0,0.0
17912640,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9501454830169678,0.3587889671325683,0.3227758407592773,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8008255958557129,0.2162172347307205,0.206056997179985,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8347546458244324,0.2463577538728714,0.1731921136379242,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7757290005683899,0.1967798173427581,0.1877495497465133,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.688264787197113,0.1359084099531173,0.6191728115081787,285.04766845703125,284.95001220703125,298.226318359375,294.2625427246094,297.7242126464844,297.3222045898437,285.04461669921875,1.0,0.3566580414772033,0.8507566452026367,0.8507566452026367,1.0,1.0,-1.8111803531646729,0.805489182472229,1.0056911706924438,0.3614699840545654,1.0,1.0,0.0,68.25006103515625,73.0,36922.625,0.0,547.6273193359375,1.0,281.5429382324219,283.8974914550781,297.2450561523437,299.66668701171875,293.1499938964844,293.1499938964844,281.25,31808.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225582003593445,1.0,0.0,0.0,3.7522342205047607,3.752258539199829,9.394489666192384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.78173828125,0.0,1617.67138671875,1895.4371337890625,0.0,1793.12109375,0.9253377914428712,1.0,0.0,3.0,1.0,0.0
17912700,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9455151557922364,0.3600431084632873,0.3240677118301391,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7966271638870239,0.2164318710565567,0.2064282000064849,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8307050466537476,0.2465128898620605,0.1734538972377777,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7716655135154724,0.1969281882047653,0.1880483031272888,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6836448907852173,0.135543018579483,0.6180715560913086,284.8901062011719,284.95001220703125,298.2618408203125,294.2582397460937,297.73779296875,297.3181457519531,284.8710632324219,1.0,0.3579397797584533,0.8505957126617432,0.8505957126617432,1.0,1.0,-1.8125309944152832,0.8061131238937378,1.0064178705215454,0.3618109226226806,0.9104911684989928,0.9104911684989928,0.0,69.79315948486328,73.0,37739.5625,0.0,553.3008422851562,1.0,281.2956237792969,283.7037353515625,297.31182861328125,299.87774658203125,293.1499938964844,293.1499938964844,281.25,34994.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316583395004272,1.0,0.0,0.0,3.7717792987823486,3.7718043327331534,9.492614481132478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.76171875,0.0,1665.145263671875,1895.4371337890625,0.0,1868.98486328125,0.9299232959747314,1.0,0.0,3.0,1.0,0.0
17912760,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9455487132072448,0.3610784113407135,0.3250354528427124,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7959617376327515,0.2164521366357803,0.2065216451883316,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.829963743686676,0.2464225143194198,0.173456460237503,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7709716558456421,0.1968975812196731,0.1880890130996704,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6821812987327576,0.1350598633289337,0.6161370873451233,284.8517761230469,284.95001220703125,298.2970275878906,294.2539367675781,297.7502136230469,297.312255859375,284.85626220703125,1.0,0.357878565788269,0.8506125807762146,0.8506125807762146,1.0,1.0,-1.81153666973114,0.8056356906890869,1.0059009790420532,0.3615765571594238,0.8539425730705261,0.8539425730705261,0.0,70.0270767211914,61.0,37432.18359375,0.0,553.3470458984375,1.0,281.2568054199219,283.7019348144531,297.2960510253906,299.8146057128906,293.1499938964844,293.1499938964844,281.54998779296875,39986.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735755980014801,1.0,0.0,0.0,3.651716709136963,3.6517412662506095,8.897898169379914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.0283203125,0.0,1564.9229736328125,1895.4371337890625,0.0,1903.5413818359373,0.9077643156051636,1.0,0.0,3.0,1.0,0.0
17912820,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9604539275169371,0.3648521602153778,0.3278433978557586,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8058774471282959,0.2171445339918136,0.2068540304899215,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8392468690872192,0.2470921874046325,0.1736456155776977,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7803292274475098,0.1974329650402069,0.1882895529270172,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6892249584197998,0.1345706731081009,0.612642228603363,285.0366516113281,284.95001220703125,298.3663635253906,294.2455444335937,297.781494140625,297.3127746582031,285.0340576171875,1.0,0.3547600209712982,0.8506463766098022,0.8506463766098022,1.0,1.0,-1.8115746974945068,0.8056744933128357,1.0059001445770264,0.3615247309207916,0.994040548801422,0.994040548801422,0.0,67.02128601074219,49.0,36793.03515625,0.0,544.1034545898438,1.0,281.5431213378906,283.879150390625,297.20721435546875,299.6173095703125,293.1499938964844,293.1499938964844,281.25,32515.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232175469398499,1.0,0.0,0.0,3.7680976390838623,3.7681221961975098,9.474091484662496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.15966796875,0.0,1641.653076171875,1895.4371337890625,0.0,1798.5758056640625,0.92941015958786,1.0,0.0,3.0,1.0,0.0
17912880,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9604539275169371,0.3648521602153778,0.3278433978557586,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8058774471282959,0.2171445339918136,0.2068540304899215,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8392468690872192,0.2470921874046325,0.1736456155776977,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7803292274475098,0.1974329650402069,0.1882895529270172,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6892249584197998,0.1345706731081009,0.612642228603363,285.0366516113281,284.95001220703125,298.3663635253906,294.2455444335937,297.781494140625,297.3127746582031,285.0340576171875,1.0,0.3547600209712982,0.8506463766098022,0.8506463766098022,1.0,1.0,-1.8115746974945068,0.8056744933128357,1.0059001445770264,0.3615247309207916,0.994040548801422,0.994040548801422,0.0,67.02128601074219,49.0,36793.03515625,0.0,544.1034545898438,1.0,281.5431213378906,283.879150390625,297.20721435546875,299.6173095703125,293.1499938964844,293.1499938964844,281.25,32515.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232175469398499,1.0,0.0,0.0,3.7680976390838623,3.7681221961975098,9.474091484662496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.15966796875,0.0,1641.653076171875,1895.4371337890625,0.0,1798.5758056640625,0.92941015958786,1.0,0.0,3.0,1.0,0.0
17912940,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9862071871757508,0.3676933646202087,0.3305222690105438,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8261300921440125,0.2175304889678955,0.2071483880281448,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.86026531457901,0.2473016381263733,0.1737820506095886,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8011757135391235,0.1976960450410843,0.1884533762931823,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7067044973373413,0.1339738816022873,0.6093165874481201,284.8519287109375,284.95001220703125,298.4342346191406,294.237548828125,297.80926513671875,297.308349609375,284.8576965332031,1.0,0.3487999737262726,0.8506801724433899,0.8506801724433899,1.0,1.0,-1.811516284942627,0.8056430816650391,1.005873203277588,0.3615383803844452,0.846771240234375,0.846771240234375,0.0,61.09132385253906,37.0,37252.23046875,0.0,525.7741088867188,1.0,281.2563781738281,283.6976928710937,297.27130126953125,299.7752685546875,293.1499938964844,293.1499938964844,281.54998779296875,40751.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348482608795166,1.0,0.0,0.0,3.638380527496338,3.638405323028565,8.833026186039206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3798828125,0.0,1555.7159423828125,1895.4371337890625,0.0,1895.86572265625,0.9054847955703736,1.0,0.0,3.0,1.0,0.0
17913000,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9862071871757508,0.3676933646202087,0.3305222690105438,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8261300921440125,0.2175304889678955,0.2071483880281448,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.86026531457901,0.2473016381263733,0.1737820506095886,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8011757135391235,0.1976960450410843,0.1884533762931823,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7067044973373413,0.1339738816022873,0.6093165874481201,284.8519287109375,284.95001220703125,298.4342346191406,294.237548828125,297.80926513671875,297.308349609375,284.8576965332031,1.0,0.3487999737262726,0.8506801724433899,0.8506801724433899,1.0,1.0,-1.811516284942627,0.8056430816650391,1.005873203277588,0.3615383803844452,0.846771240234375,0.846771240234375,0.0,61.09132385253906,37.0,37252.23046875,0.0,525.7741088867188,1.0,281.2563781738281,283.6976928710937,297.27130126953125,299.7752685546875,293.1499938964844,293.1499938964844,281.54998779296875,40751.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348482608795166,1.0,0.0,0.0,3.638380527496338,3.638405323028565,8.833026186039206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3798828125,0.0,1555.7159423828125,1895.4371337890625,0.0,1895.86572265625,0.9054847955703736,1.0,0.0,3.0,1.0,0.0
17913060,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.3727277219295501,0.3195884823799133,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8497737646102905,0.2183361649513244,0.2075031548738479,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8864802718162537,0.2480617016553878,0.1739757508039474,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8247349262237549,0.1983383148908615,0.1886700689792633,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7260493636131287,0.133657231926918,0.6062114834785461,285.0295715332031,284.95001220703125,298.5006408691406,294.23016357421875,297.8426208496094,297.31549072265625,285.024658203125,1.0,0.340223491191864,0.851020097732544,0.851020097732544,1.0,1.0,-1.7946512699127195,0.7974662184715271,0.9971851110458374,0.3579711616039276,0.9826105833053588,0.9826105833053588,0.0,54.85685729980469,25.0,36415.390625,0.0,495.8841857910156,1.0,281.54302978515625,283.8658752441406,297.18829345703125,299.582275390625,293.1499938964844,293.1499938964844,281.25,32688.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217200398445129,1.0,0.0,0.0,3.754606246948242,3.754630565643311,9.406370509168482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.46923828125,0.0,1627.2039794921875,1895.4371337890625,0.0,1786.196533203125,0.9264981746673584,1.0,0.0,3.0,1.0,0.0
17913120,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.3727277219295501,0.3195884823799133,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8497737646102905,0.2183361649513244,0.2075031548738479,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8864802718162537,0.2480617016553878,0.1739757508039474,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8247349262237549,0.1983383148908615,0.1886700689792633,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7260493636131287,0.133657231926918,0.6062114834785461,285.0295715332031,284.95001220703125,298.5006408691406,294.23016357421875,297.8426208496094,297.31549072265625,285.024658203125,1.0,0.340223491191864,0.851020097732544,0.851020097732544,1.0,1.0,-1.7946512699127195,0.7974662184715271,0.9971851110458374,0.3579711616039276,0.9826105833053588,0.9826105833053588,0.0,54.85685729980469,25.0,36415.390625,0.0,495.8841857910156,1.0,281.54302978515625,283.8658752441406,297.18829345703125,299.582275390625,293.1499938964844,293.1499938964844,281.25,32688.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217200398445129,1.0,0.0,0.0,3.754606246948242,3.754630565643311,9.406370509168482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.46923828125,0.0,1627.2039794921875,1895.4371337890625,0.0,1786.196533203125,0.9264981746673584,1.0,0.0,3.0,1.0,0.0
17913180,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9990000128746032,0.382920891046524,0.2896247208118438,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8783974647521973,0.2186895310878753,0.2078076004981994,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9182069897651672,0.2481881529092788,0.1740867346525192,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8509287238121033,0.1985674500465393,0.1888421326875686,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7476306557655334,0.1332273930311203,0.6036027669906616,284.82867431640625,284.95001220703125,298.5654602050781,294.2235717773437,297.88922119140625,297.3485717773437,284.8346862792969,1.0,0.3287607133388519,0.8513599634170532,0.8513599634170532,1.0,1.0,-1.757192850112915,0.7797855138778687,0.9774073362350464,0.3482148647308349,0.8097081780433655,0.8097081780433655,0.0,48.47638702392578,28.0,36096.5859375,0.0,452.9075622558594,1.0,281.25738525390625,283.6896667480469,297.24151611328125,299.69073486328125,293.1499938964844,293.1499938964844,281.54998779296875,43331.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306168079376221,1.0,0.0,0.0,3.5362801551818848,3.536304473876953,8.344237016899569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.74755859375,0.0,1463.4404296875,1895.4371337890625,0.0,1860.239501953125,0.8846991062164307,1.0,0.0,3.0,1.0,0.0
17913240,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9990000128746032,0.382920891046524,0.2896247208118438,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8783974647521973,0.2186895310878753,0.2078076004981994,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9182069897651672,0.2481881529092788,0.1740867346525192,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8509287238121033,0.1985674500465393,0.1888421326875686,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7476306557655334,0.1332273930311203,0.6036027669906616,284.82867431640625,284.95001220703125,298.5654602050781,294.2235717773437,297.88922119140625,297.3485717773437,284.8346862792969,1.0,0.3287607133388519,0.8513599634170532,0.8513599634170532,1.0,1.0,-1.757192850112915,0.7797855138778687,0.9774073362350464,0.3482148647308349,0.8097081780433655,0.8097081780433655,0.0,48.47638702392578,28.0,36096.5859375,0.0,452.9075622558594,1.0,281.25738525390625,283.6896667480469,297.24151611328125,299.69073486328125,293.1499938964844,293.1499938964844,281.54998779296875,43331.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306168079376221,1.0,0.0,0.0,3.5362801551818848,3.536304473876953,8.344237016899569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.74755859375,0.0,1463.4404296875,1895.4371337890625,0.0,1860.239501953125,0.8846991062164307,1.0,0.0,3.0,1.0,0.0
17913300,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.3897652626037597,0.277559369802475,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8913962244987488,0.2190164029598236,0.2078998386859893,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9335031509399414,0.2484542578458786,0.1740815043449401,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8629043102264404,0.1988160759210586,0.1888731569051742,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7575117945671082,0.133186787366867,0.602491557598114,284.9841003417969,284.95001220703125,298.5972900390625,294.2206115722656,297.91802978515625,297.3753967285156,285.00006103515625,1.0,0.324489414691925,0.8515299558639526,0.8515299558639526,1.0,1.0,-1.741501808166504,0.772381067276001,0.9691206812858582,0.3441797494888305,0.8955138325691223,0.8955138325691223,0.0,46.05097579956055,28.0,35178.4609375,0.0,436.2440490722656,1.0,281.49835205078125,283.87060546875,297.1529846191406,299.4408874511719,293.1499938964844,293.1499938964844,281.54998779296875,36746.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193674445152283,1.0,0.0,0.0,3.526530742645264,3.5265538692474365,8.298291049868567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.15576171875,0.0,1405.4864501953125,1895.4371337890625,0.0,1766.81982421875,0.8815991282463074,1.0,0.0,3.0,1.0,0.0
17913360,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.3970024585723877,0.2670930325984955,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.903789222240448,0.2195387780666351,0.2082619071006775,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9477891325950624,0.2489558905363083,0.1743273586034774,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8745113015174866,0.1992440372705459,0.189151331782341,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7672103643417358,0.1333426237106323,0.6025150418281555,285.0027770996094,284.95001220703125,298.6286926269531,294.2179260253906,297.9481811523437,297.4049377441406,284.9989624023437,1.0,0.3210020065307617,0.8521131873130798,0.8521131873130798,1.0,1.0,-1.7300214767456057,0.7669976353645325,0.9630237817764282,0.3413027822971344,0.9260286688804626,0.9260286688804626,0.0,44.075443267822266,31.0,35104.1015625,0.0,423.634521484375,1.0,281.54180908203125,283.86041259765625,297.1526794433594,299.46551513671875,293.1499938964844,293.1499938964844,281.25,33530.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124795913696289,1.0,0.0,0.0,3.622199535369873,3.622222661972046,8.754634563956643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.41259765625,0.0,1484.1231689453125,1895.4371337890625,0.0,1710.5970458984375,0.8972351551055908,1.0,0.0,3.0,1.0,0.0
17913420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9990000128746032,0.4059451520442962,0.2557776868343353,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9188340902328492,0.2199398130178451,0.2087171673774719,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9628256559371948,0.2492110580205917,0.1746009588241577,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8877766132354736,0.1995452344417572,0.1895001679658889,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7784385085105896,0.1334347277879715,0.6029236912727356,284.8287353515625,284.95001220703125,298.66998291015625,294.2148132324219,297.9855651855469,297.4396667480469,284.8265991210937,1.0,0.3174179792404175,0.8528924584388733,0.8528924584388733,1.0,1.0,-1.718217372894287,0.761480450630188,0.956736981868744,0.3383778929710388,0.7951177954673767,0.7951177954673767,0.0,42.06603240966797,31.0,35347.78515625,0.0,410.8942260742188,1.0,281.2761535644531,283.6876220703125,297.23565673828125,299.6485290527344,293.1499938964844,293.1499938964844,281.25,41822.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193043828010559,1.0,0.0,0.0,3.496788740158081,3.496812343597412,8.1589092815193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.8955078125,0.0,1411.038330078125,1895.4371337890625,0.0,1766.3017578125,0.8726453185081482,1.0,0.0,3.0,1.0,0.0
17913480,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.4101442992687225,0.2515197992324829,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9246656894683838,0.2200770378112793,0.2088244259357452,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9679899215698242,0.2492590993642807,0.1746168732643127,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8927046656608582,0.1996360123157501,0.1895647644996643,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.782614529132843,0.1334430873394012,0.6028571724891663,284.85595703125,284.95001220703125,298.6902160644531,294.2134704589844,298.0030212402344,297.4550170898437,284.8665466308594,1.0,0.3160296678543091,0.853279709815979,0.853279709815979,1.0,1.0,-1.7132487297058103,0.759165346622467,0.9540834426879884,0.3371484577655792,0.7885519862174988,0.7885519862174988,0.0,41.339576721191406,51.0,35028.1015625,0.0,405.9284362792969,1.0,281.25836181640625,283.7403259277344,297.22137451171875,299.5912475585937,293.1499938964844,293.1499938964844,281.54998779296875,43581.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190362215042114,1.0,0.0,0.0,3.360231399536133,3.3602540493011475,7.534105748163711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.1044921875,0.0,1286.2705078125,1895.4371337890625,0.0,1764.098876953125,0.8475850820541382,1.0,0.0,3.0,1.0,0.0
17913540,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.4179900586605072,0.2544357776641845,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9215801954269408,0.2207374572753906,0.2092858254909515,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9649711847305298,0.2498466968536377,0.1748712211847305,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8899737000465393,0.2001670151948928,0.1899208277463913,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7800455689430237,0.1337018609046936,0.6035639643669128,285.0411071777344,284.95001220703125,298.7303466796875,294.2112731933594,298.0361328125,297.4822998046875,285.0448608398437,1.0,0.3179369568824768,0.8540589809417725,0.8540589809417725,1.0,1.0,-1.7188650369644165,0.7619601488113403,0.9569048881530762,0.3383980393409729,0.9137808680534364,0.9137808680534364,0.0,41.87891006469727,51.0,34690.63671875,0.0,410.7239074707031,1.0,281.5187072753906,283.9131774902344,297.14190673828125,299.39276123046875,293.1499938964844,293.1499938964844,281.54998779296875,32865.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058788537979126,1.0,0.0,0.0,3.460115432739258,3.460136890411377,7.988669494807255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.91650390625,0.0,1309.764892578125,1895.4371337890625,0.0,1657.453369140625,0.8625533580780029,1.0,0.0,3.0,1.0,0.0
17913600,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.4210056662559509,0.2594812512397766,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9155924320220948,0.2211441099643707,0.2096852660179138,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9592579007148744,0.2502256035804748,0.1751496791839599,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8847833871841431,0.2005025893449783,0.1902543902397155,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.775452733039856,0.133871853351593,0.6044498085975647,285.04168701171875,284.95001220703125,298.75,294.2104187011719,298.0491943359375,297.4898681640625,285.0400390625,1.0,0.3202022910118103,0.8544462323188782,0.8544462323188782,1.0,1.0,-1.7271963357925415,0.7659631967544556,0.9612330794334412,0.3404560685157776,0.9348002076148988,0.9348002076148988,0.0,42.81932830810547,71.0,34882.68359375,0.0,418.2976989746094,1.0,281.5403747558594,283.9002685546875,297.1579895019531,299.4366455078125,293.1499938964844,293.1499938964844,281.25,31707.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034583687782288,1.0,0.0,0.0,3.5350534915924072,3.535075664520264,8.338449219991162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.65771484375,0.0,1377.9005126953125,1895.4371337890625,0.0,1638.1519775390625,0.876565158367157,1.0,0.0,3.0,1.0,0.0
17913660,297.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.4253481328487396,0.2869651913642883,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8855533003807068,0.2221581637859344,0.2108586579561233,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.925127387046814,0.2509531080722809,0.175861656665802,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8570144772529602,0.201347142457962,0.1912553161382675,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7511851787567139,0.1342030316591262,0.6069980263710022,284.8993225097656,284.95001220703125,298.80712890625,294.206787109375,298.0711364746094,297.482177734375,284.9080505371094,1.0,0.3314628005027771,0.8551921248435974,0.8551921248435974,1.0,1.0,-1.7667113542556765,0.7848409414291382,0.981870412826538,0.3502800762653351,0.8322558999061584,0.8322558999061584,0.0,48.2344970703125,89.0,35991.828125,0.0,458.0138854980469,1.0,281.2581787109375,283.7515869140625,297.2522277832031,299.6573791503906,293.1499938964844,293.1499938964844,281.54998779296875,39144.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173832058906555,1.0,0.0,0.0,3.4414312839508057,3.4414539337158203,7.902627316980215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.568359375,0.0,1335.452880859375,1895.4371337890625,0.0,1750.5450439453125,0.8614847660064697,1.0,0.0,3.0,1.0,0.0
17913720,297.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.4253481328487396,0.2869651913642883,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8855533003807068,0.2221581637859344,0.2108586579561233,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.925127387046814,0.2509531080722809,0.175861656665802,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8570144772529602,0.201347142457962,0.1912553161382675,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7511851787567139,0.1342030316591262,0.6069980263710022,284.8993225097656,284.95001220703125,298.80712890625,294.206787109375,298.0711364746094,297.482177734375,284.9080505371094,1.0,0.3314628005027771,0.8551921248435974,0.8551921248435974,1.0,1.0,-1.7667113542556765,0.7848409414291382,0.981870412826538,0.3502800762653351,0.8322558999061584,0.8322558999061584,0.0,48.2344970703125,89.0,35991.828125,0.0,458.0138854980469,1.0,281.2581787109375,283.7515869140625,297.2522277832031,299.6573791503906,293.1499938964844,293.1499938964844,281.54998779296875,39144.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173832058906555,1.0,0.0,0.0,3.4414312839508057,3.4414539337158203,7.902627316980215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.568359375,0.0,1335.452880859375,1895.4371337890625,0.0,1750.5450439453125,0.8614847660064697,1.0,0.0,3.0,1.0,0.0
17913780,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.9990000128746032,0.4254344403743744,0.3251438438892364,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8517405390739441,0.2240274101495742,0.2126281261444091,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8864772319793701,0.2526178658008575,0.1769982278347015,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8259230852127075,0.2030032724142074,0.1928408741950988,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7238872647285461,0.1349115520715713,0.6108436584472656,285.1020202636719,284.95001220703125,298.8609313964844,294.20074462890625,298.0760498046875,297.4452514648437,285.10205078125,1.0,0.3473699688911438,0.8559380173683167,0.8559380173683167,1.0,1.0,-1.8225599527359009,0.8115469813346863,1.0110130310058594,0.3642321527004242,1.0,1.0,0.0,56.59367752075195,107.0,36455.234375,0.0,519.1907348632812,1.0,281.5419311523437,283.92095947265625,297.1935119628906,299.5585021972656,293.1499938964844,293.1499938964844,281.25,30325.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711359441280365,1.0,0.0,0.0,3.6634247303009033,3.663447856903076,8.955046837400005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.87109375,0.0,1505.5445556640625,1895.4371337890625,0.0,1701.5269775390625,0.904274880886078,1.0,0.0,3.0,1.0,0.0
17913840,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.9990000128746032,0.4254344403743744,0.3251438438892364,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8517405390739441,0.2240274101495742,0.2126281261444091,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8864772319793701,0.2526178658008575,0.1769982278347015,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8259230852127075,0.2030032724142074,0.1928408741950988,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7238872647285461,0.1349115520715713,0.6108436584472656,285.1020202636719,284.95001220703125,298.8609313964844,294.20074462890625,298.0760498046875,297.4452514648437,285.10205078125,1.0,0.3473699688911438,0.8559380173683167,0.8559380173683167,1.0,1.0,-1.8225599527359009,0.8115469813346863,1.0110130310058594,0.3642321527004242,1.0,1.0,0.0,56.59367752075195,107.0,36455.234375,0.0,519.1907348632812,1.0,281.5419311523437,283.92095947265625,297.1935119628906,299.5585021972656,293.1499938964844,293.1499938964844,281.25,30325.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711359441280365,1.0,0.0,0.0,3.6634247303009033,3.663447856903076,8.955046837400005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.87109375,0.0,1505.5445556640625,1895.4371337890625,0.0,1701.5269775390625,0.904274880886078,1.0,0.0,3.0,1.0,0.0
17913900,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.423684298992157,0.3468149900436401,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8358756899833679,0.2249698638916015,0.2137661874294281,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8685479164123535,0.2533903121948242,0.1777529269456863,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8106042742729187,0.2038488686084747,0.1938781291246414,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7098885178565979,0.1352264136075973,0.613374650478363,284.9710693359375,284.95001220703125,298.8866271972656,294.19683837890625,298.0730895996094,297.41778564453125,284.953857421875,1.0,0.3566879630088806,0.8563109636306763,0.8563109636306763,1.0,1.0,-1.85513973236084,0.8271516561508179,1.027988076210022,0.3723995685577392,0.958958089351654,0.958958089351654,0.0,61.77120208740234,107.0,37866.12109375,0.0,557.4577026367188,1.0,281.29620361328125,283.7407531738281,297.2770690917969,299.8208312988281,293.1499938964844,293.1499938964844,281.25,32215.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239124774932861,1.0,0.0,0.0,3.7299842834472656,3.730008363723755,9.283404551752028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.384765625,0.0,1595.0501708984375,1895.4371337890625,0.0,1804.33203125,0.9196414351463318,1.0,0.0,3.0,1.0,0.0
17913960,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.4204359650611877,0.3704524338245392,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8200523257255554,0.2257308363914489,0.2147432565689087,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8508060574531555,0.2539069056510925,0.1783237755298614,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7938700318336487,0.2045304030179977,0.1947748512029647,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.69431471824646,0.1353690177202224,0.6152747869491577,284.9310913085937,284.95001220703125,298.9115600585937,294.1924133300781,298.0657043457031,297.3827514648437,284.9343566894531,1.0,0.3666656613349914,0.855812668800354,0.855812668800354,1.0,1.0,-1.8887414932250977,0.8431942462921143,1.0455472469329834,0.380759984254837,0.9286038279533386,0.9286038279533386,0.0,67.70419311523438,110.0,38320.5,0.0,600.1400756835938,1.0,281.2568664550781,283.7163391113281,297.2767333984375,299.8200378417969,293.1499938964844,293.1499938964844,280.95001220703125,35045.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330271005630493,1.0,0.0,0.0,3.7216055393218994,3.721630096435547,9.24174514693732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.8408203125,0.0,1607.0201416015625,1895.4371337890625,0.0,1880.5010986328125,0.9203256964683532,1.0,0.0,3.0,1.0,0.0
17914020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9839817881584167,0.4169296622276306,0.3768455982208252,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8001234531402588,0.2264452576637268,0.2157638669013977,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8305516839027405,0.2543374598026275,0.1788923293352127,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7738828063011169,0.2051634490489959,0.1957157701253891,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6756495237350464,0.1353875994682312,0.6170397400856018,284.8125915527344,284.95001220703125,298.9372863769531,294.1871337890625,298.0570068359375,297.345458984375,284.80206298828125,1.0,0.3747538030147552,0.8552821278572083,0.8552821278572083,1.0,1.0,-1.9018399715423584,0.8493202328681946,1.052519679069519,0.3843678832054138,0.8266990780830383,0.8266990780830383,0.0,75.08708953857422,110.0,39155.921875,0.0,633.4908447265625,1.0,280.9928894042969,283.5643005371094,297.30096435546875,299.9769592285156,293.1499938964844,293.1499938964844,280.95001220703125,39935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467983365058899,1.0,0.0,0.0,3.647996425628662,3.6480212211608887,8.879778192749654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.974609375,0.0,1560.369873046875,1895.4371337890625,0.0,1997.8170166015625,0.904704213142395,1.0,0.0,3.0,1.0,0.0
17914080,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9638282060623168,0.4161406755447387,0.3753273785114288,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7842723727226257,0.2270300537347793,0.2165487110614776,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8151708841323853,0.2546623945236206,0.1792877167463302,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7589811086654663,0.2056765407323837,0.1964360326528549,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.661567211151123,0.1353690028190612,0.618080735206604,284.8405456542969,284.95001220703125,298.959228515625,294.1820373535156,298.0575866699219,297.328369140625,284.8513488769531,1.0,0.3805995881557464,0.8548160195350647,0.8548160195350647,1.0,1.0,-1.9033284187316888,0.849970281124115,1.0533581972122192,0.3847703337669372,0.8028514385223389,0.8028514385223389,0.0,81.42195892333984,98.0,38704.84765625,0.0,655.2033081054688,1.0,280.9582214355469,283.6298828125,297.2503356933594,299.8609924316406,293.1499938964844,293.1499938964844,281.25,43618.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510181665420532,1.0,0.0,0.0,3.449833869934082,3.449857234954834,7.941264357214095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.09375,0.0,1375.544189453125,1895.4371337890625,0.0,2034.2662353515625,0.8673482537269592,1.0,0.0,3.0,1.0,0.0
17914140,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9515313506126404,0.4193871915340423,0.3771543800830841,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7757149934768677,0.2291750162839889,0.2184992283582687,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8059201836585999,0.2564468681812286,0.1804416477680206,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7510709762573242,0.2075931429862976,0.198192149400711,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6534446477890015,0.1360908299684524,0.6210718750953674,285.02264404296875,284.95001220703125,299.0041809082031,294.1697692871094,298.078369140625,297.32879638671875,285.0207214355469,1.0,0.3858897387981415,0.8538194298744202,0.8538194298744202,1.0,1.0,-1.914945125579834,0.8554625511169434,1.0594825744628906,0.3875154852867126,0.9375833868980408,0.9375833868980408,0.0,86.37165069580078,86.0,38389.95703125,0.0,680.1728515625,1.0,281.2413330078125,283.7917785644531,297.1392517089844,299.64453125,293.1499938964844,293.1499938964844,280.95001220703125,32551.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394205927848816,1.0,0.0,0.0,3.6000030040740967,3.6000258922576904,8.647667755212751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.7802734375,0.0,1452.804931640625,1895.4371337890625,0.0,1934.6458740234373,0.8915600180625916,1.0,0.0,3.0,1.0,0.0
17914200,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9515313506126404,0.4193871915340423,0.3771543800830841,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7757149934768677,0.2291750162839889,0.2184992283582687,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8059201836585999,0.2564468681812286,0.1804416477680206,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7510709762573242,0.2075931429862976,0.198192149400711,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6534446477890015,0.1360908299684524,0.6210718750953674,285.02264404296875,284.95001220703125,299.0041809082031,294.1697692871094,298.078369140625,297.32879638671875,285.0207214355469,1.0,0.3858897387981415,0.8538194298744202,0.8538194298744202,1.0,1.0,-1.914945125579834,0.8554625511169434,1.0594825744628906,0.3875154852867126,0.9375833868980408,0.9375833868980408,0.0,86.37165069580078,86.0,38389.95703125,0.0,680.1728515625,1.0,281.2413330078125,283.7917785644531,297.1392517089844,299.64453125,293.1499938964844,293.1499938964844,280.95001220703125,32551.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394205927848816,1.0,0.0,0.0,3.6000030040740967,3.6000258922576904,8.647667755212751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.7802734375,0.0,1452.804931640625,1895.4371337890625,0.0,1934.6458740234373,0.8915600180625916,1.0,0.0,3.0,1.0,0.0
17914260,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9592086672782898,0.422672301530838,0.3802200555801391,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7818199992179871,0.2311587780714035,0.2204126119613647,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8113774657249451,0.257893443107605,0.1815210282802581,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7566640973091125,0.2093743234872818,0.199904665350914,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6579685807228088,0.1369860619306564,0.6248648762702942,284.8835144042969,284.95001220703125,299.0466003417969,294.1557922363281,298.0991516113281,297.33135986328125,284.89093017578125,1.0,0.3861627280712127,0.8532339334487915,0.8532339334487915,1.0,1.0,-1.9288359880447388,0.8620581030845642,1.0667778253555298,0.3909718692302704,0.8229807019233704,0.8229807019233704,0.0,85.10767364501953,74.0,38996.76953125,0.0,686.8097534179688,1.0,280.9579162597656,283.65380859375,297.1919860839844,299.7964782714844,293.1499938964844,293.1499938964844,281.25,40505.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751261830329895,1.0,0.0,0.0,3.4496235847473145,3.449646472930908,7.940296313790896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.5546875,0.0,1353.314697265625,1895.4371337890625,0.0,2036.3779296875,0.8644911646842957,1.0,0.0,3.0,1.0,0.0
17914320,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9592086672782898,0.422672301530838,0.3802200555801391,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7818199992179871,0.2311587780714035,0.2204126119613647,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8113774657249451,0.257893443107605,0.1815210282802581,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7566640973091125,0.2093743234872818,0.199904665350914,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6579685807228088,0.1369860619306564,0.6248648762702942,284.8835144042969,284.95001220703125,299.0466003417969,294.1557922363281,298.0991516113281,297.33135986328125,284.89093017578125,1.0,0.3861627280712127,0.8532339334487915,0.8532339334487915,1.0,1.0,-1.9288359880447388,0.8620581030845642,1.0667778253555298,0.3909718692302704,0.8229807019233704,0.8229807019233704,0.0,85.10767364501953,74.0,38996.76953125,0.0,686.8097534179688,1.0,280.9579162597656,283.65380859375,297.1919860839844,299.7964782714844,293.1499938964844,293.1499938964844,281.25,40505.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751261830329895,1.0,0.0,0.0,3.4496235847473145,3.449646472930908,7.940296313790896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.5546875,0.0,1353.314697265625,1895.4371337890625,0.0,2036.3779296875,0.8644911646842957,1.0,0.0,3.0,1.0,0.0
17914380,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9791525602340698,0.4275599718093872,0.3839235305786133,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7987791895866394,0.2337941825389862,0.2224474251270294,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8268476128578186,0.26009401679039,0.1826924979686737,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7725189328193665,0.211750328540802,0.2017142325639724,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6719498038291931,0.1384311765432357,0.629406750202179,285.04852294921875,284.95001220703125,299.0867004394531,294.14031982421875,298.1249084472656,297.34454345703125,285.0457763671875,1.0,0.3831843435764313,0.8526484370231628,0.8526484370231628,1.0,1.0,-1.944757342338562,0.8696590662002563,1.0750982761383057,0.3948372304439544,0.966315746307373,0.966315746307373,0.0,79.78472137451172,62.0,38800.609375,0.0,681.6728515625,1.0,281.2417907714844,283.79949951171875,297.113525390625,299.6363220214844,293.1499938964844,293.1499938964844,280.95001220703125,31488.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412863373756409,1.0,0.0,0.0,3.629853248596192,3.629876375198364,8.791671461949591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.7978515625,0.0,1477.296875,1895.4371337890625,0.0,1950.5523681640625,0.8974831104278564,1.0,0.0,3.0,1.0,0.0
