time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9791525602340698,0.4275599718093872,0.3839235305786133,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7987791895866394,0.2337941825389862,0.2224474251270294,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8268476128578186,0.26009401679039,0.1826924979686737,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7725189328193665,0.211750328540802,0.2017142325639724,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6719498038291931,0.1384311765432357,0.629406750202179,285.04852294921875,284.95001220703125,299.0867004394531,294.14031982421875,298.1249084472656,297.34454345703125,285.0457763671875,1.0,0.3831843435764313,0.8526484370231628,0.8526484370231628,1.0,1.0,-1.944757342338562,0.8696590662002563,1.0750982761383057,0.3948372304439544,0.966315746307373,0.966315746307373,0.0,79.78472137451172,62.0,38800.609375,0.0,681.6728515625,1.0,281.2417907714844,283.79949951171875,297.113525390625,299.6363220214844,293.1499938964844,293.1499938964844,280.95001220703125,31488.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412863373756409,1.0,0.0,0.0,3.629853248596192,3.629876375198364,8.791671461949591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.7978515625,0.0,1477.296875,1895.4371337890625,0.0,1950.5523681640625,0.8974831104278564,1.0,0.0,3.0,1.0,0.0
17914500,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9917111396789552,0.4296019077301025,0.3858980238437652,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8111401796340942,0.2350560277700424,0.223578929901123,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8382534384727478,0.2610714435577392,0.1833615601062774,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7845107316970825,0.2128912210464477,0.2027226686477661,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6826985478401184,0.1391851007938385,0.6322504281997681,284.9001159667969,284.95001220703125,299.10595703125,294.1320495605469,298.1361389160156,297.3489074707031,284.8844299316406,1.0,0.3809259533882141,0.8523556590080261,0.8523556590080261,1.0,1.0,-1.9539194107055664,0.8740264773368835,1.0798929929733276,0.3971151709556579,0.8795350790023804,0.8795350790023804,0.0,76.08269500732422,62.0,39762.859375,0.0,676.5346069335938,1.0,280.9974975585937,283.6175231933594,297.1842041015625,299.8633728027344,293.1499938964844,293.1499938964844,280.95001220703125,35015.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506178021430969,1.0,0.0,0.0,3.648417711257935,3.6484415531158447,8.881829103302152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.8232421875,0.0,1524.04296875,1895.4371337890625,0.0,2030.798583984375,0.902080774307251,1.0,0.0,3.0,1.0,0.0
17914560,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.4314123690128326,0.3838284611701965,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8223812580108643,0.2361558079719543,0.2245246618986129,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8494268655776978,0.2618296444416046,0.1838347911834716,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7962333559989929,0.2138812243938446,0.2035630196332931,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6932195425033569,0.1398395150899887,0.6346701979637146,284.8817138671875,284.95001220703125,299.1247253417969,294.1235046386719,298.1454772949219,297.3504638671875,284.8864440917969,1.0,0.3780523240566253,0.852138340473175,0.852138340473175,1.0,1.0,-1.956844449043274,0.8753424286842346,1.081502079963684,0.3980843126773834,0.8430954813957214,0.8430954813957214,0.0,72.62630462646484,50.0,39550.94140625,0.0,667.3742065429688,1.0,280.9576110839844,283.6275329589844,297.17095947265625,299.81121826171875,293.1499938964844,293.1499938964844,281.25,39347.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556171417236328,1.0,0.0,0.0,3.5357491970062256,3.535772562026977,8.341731358996185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.4716796875,0.0,1433.9993896484375,1895.4371337890625,0.0,2074.2412109375,0.8820796012878418,1.0,0.0,3.0,1.0,0.0
17914620,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.4412072300910949,0.3576152920722961,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8433964848518372,0.2389943897724151,0.2267840057611465,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8714200258255005,0.2641277611255646,0.1850998103618621,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8178943991661072,0.2164331674575805,0.2055719941854477,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7130447030067444,0.1416240483522415,0.6408348083496094,285.025146484375,284.95001220703125,299.16082763671875,294.10552978515625,298.181884765625,297.3876953125,285.0206604003906,1.0,0.3699941635131836,0.8517035841941833,0.8517035841941833,1.0,1.0,-1.939644694328308,0.8670503497123718,1.0725942850112915,0.3937008380889892,0.9631486535072328,0.9631486535072328,0.0,66.376708984375,38.0,38767.609375,0.0,633.3984985351562,1.0,281.2424011230469,283.7656555175781,297.0780944824219,299.6138916015625,293.1499938964844,293.1499938964844,280.95001220703125,32287.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457835674285889,1.0,0.0,0.0,3.6776552200317374,3.677678823471069,9.024752216646448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.1103515625,0.0,1536.164794921875,1895.4371337890625,0.0,1989.0858154296875,0.9086934328079224,1.0,0.0,3.0,1.0,0.0
17914680,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.4412072300910949,0.3576152920722961,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8433964848518372,0.2389943897724151,0.2267840057611465,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8714200258255005,0.2641277611255646,0.1850998103618621,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8178943991661072,0.2164331674575805,0.2055719941854477,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7130447030067444,0.1416240483522415,0.6408348083496094,285.025146484375,284.95001220703125,299.16082763671875,294.10552978515625,298.181884765625,297.3876953125,285.0206604003906,1.0,0.3699941635131836,0.8517035841941833,0.8517035841941833,1.0,1.0,-1.939644694328308,0.8670503497123718,1.0725942850112915,0.3937008380889892,0.9631486535072328,0.9631486535072328,0.0,66.376708984375,38.0,38767.609375,0.0,633.3984985351562,1.0,281.2424011230469,283.7656555175781,297.0780944824219,299.6138916015625,293.1499938964844,293.1499938964844,280.95001220703125,32287.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457835674285889,1.0,0.0,0.0,3.6776552200317374,3.677678823471069,9.024752216646448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.1103515625,0.0,1536.164794921875,1895.4371337890625,0.0,1989.0858154296875,0.9086934328079224,1.0,0.0,3.0,1.0,0.0
17914740,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.4555474519729614,0.3243449628353119,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8736685514450073,0.2415141463279724,0.2290395349264145,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9029647707939148,0.2659173607826233,0.1863001734018325,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.845848798751831,0.2186907678842544,0.2075711339712143,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7377958297729492,0.1434862464666366,0.6480584740638733,284.8528137207031,284.95001220703125,299.1952209472656,294.08660888671875,298.2308349609375,297.4496459960937,284.8587951660156,1.0,0.3597444295883178,0.8512688279151917,0.8512688279151917,1.0,1.0,-1.9149211645126345,0.8551443815231323,1.0597766637802124,0.3874838352203369,0.8142901062965393,0.8142901062965393,0.0,58.960845947265625,41.0,38758.91796875,0.0,590.7696533203125,1.0,280.9579467773437,283.6090393066406,297.1140441894531,299.7200012207031,293.1499938964844,293.1499938964844,281.25,41976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562320232391357,1.0,0.0,0.0,3.4857254028320312,3.4857490062713623,8.107363669296319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.64794921875,0.0,1400.6732177734375,1895.4371337890625,0.0,2079.605712890625,0.8731074333190918,1.0,0.0,3.0,1.0,0.0
17914800,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.4555474519729614,0.3243449628353119,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8736685514450073,0.2415141463279724,0.2290395349264145,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9029647707939148,0.2659173607826233,0.1863001734018325,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.845848798751831,0.2186907678842544,0.2075711339712143,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7377958297729492,0.1434862464666366,0.6480584740638733,284.8528137207031,284.95001220703125,299.1952209472656,294.08660888671875,298.2308349609375,297.4496459960937,284.8587951660156,1.0,0.3597444295883178,0.8512688279151917,0.8512688279151917,1.0,1.0,-1.9149211645126345,0.8551443815231323,1.0597766637802124,0.3874838352203369,0.8142901062965393,0.8142901062965393,0.0,58.960845947265625,41.0,38758.91796875,0.0,590.7696533203125,1.0,280.9579467773437,283.6090393066406,297.1140441894531,299.7200012207031,293.1499938964844,293.1499938964844,281.25,41976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562320232391357,1.0,0.0,0.0,3.4857254028320312,3.4857490062713623,8.107363669296319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.64794921875,0.0,1400.6732177734375,1895.4371337890625,0.0,2079.605712890625,0.8731074333190918,1.0,0.0,3.0,1.0,0.0
17914860,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.4735302925109863,0.2982032299041748,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.902596354484558,0.2447121143341064,0.2316304296255111,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9348926544189452,0.2684885561466217,0.187748298048973,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8726747035980225,0.2215538620948791,0.2098700255155563,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7614198923110962,0.1460277587175369,0.6575223207473755,285.01568603515625,284.95001220703125,299.2281494140625,294.0668640136719,298.2914428710937,297.5331115722656,285.0128479003906,1.0,0.3536060452461242,0.8516532182693481,0.8516532182693481,1.0,1.0,-1.90248703956604,0.8492864370346069,1.053200602531433,0.3841534554958343,0.9355775713920592,0.9355775713920592,0.0,53.78223419189453,59.0,38089.81640625,0.0,565.0303344726562,1.0,281.2415466308594,283.7646484375,297.0204467773437,299.5088806152344,293.1499938964844,293.1499938964844,280.95001220703125,32780.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420666217803955,1.0,0.0,0.0,3.6112618446350098,3.611284971237183,8.701843512426422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.79296875,0.0,1466.666259765625,1895.4371337890625,0.0,1957.2188720703125,0.8942563533782959,1.0,0.0,3.0,1.0,0.0
17914920,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.4735302925109863,0.2982032299041748,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.902596354484558,0.2447121143341064,0.2316304296255111,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9348926544189452,0.2684885561466217,0.187748298048973,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8726747035980225,0.2215538620948791,0.2098700255155563,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7614198923110962,0.1460277587175369,0.6575223207473755,285.01568603515625,284.95001220703125,299.2281494140625,294.0668640136719,298.2914428710937,297.5331115722656,285.0128479003906,1.0,0.3536060452461242,0.8516532182693481,0.8516532182693481,1.0,1.0,-1.90248703956604,0.8492864370346069,1.053200602531433,0.3841534554958343,0.9355775713920592,0.9355775713920592,0.0,53.78223419189453,59.0,38089.81640625,0.0,565.0303344726562,1.0,281.2415466308594,283.7646484375,297.0204467773437,299.5088806152344,293.1499938964844,293.1499938964844,280.95001220703125,32780.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420666217803955,1.0,0.0,0.0,3.6112618446350098,3.611284971237183,8.701843512426422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.79296875,0.0,1466.666259765625,1895.4371337890625,0.0,1957.2188720703125,0.8942563533782959,1.0,0.0,3.0,1.0,0.0
17914980,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4887579381465912,0.2942912578582763,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9109480977058412,0.2477029412984848,0.2345360070466995,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9427431225776672,0.2706631422042846,0.1893689632415771,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8802461624145508,0.2242206484079361,0.2124656289815902,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.769305408000946,0.1486239582300186,0.6692904829978943,284.8888244628906,284.95001220703125,299.25982666015625,294.0465393066406,298.3431091308594,297.6002197265625,284.8974609375,1.0,0.3564759790897369,0.8520376086235046,0.8520376086235046,1.0,1.0,-1.920451045036316,0.8580279350280762,1.0624231100082395,0.3883311748504638,0.8255340456962585,0.8255340456962585,0.0,53.57755661010742,77.0,38796.2265625,0.0,577.198974609375,1.0,280.9584045410156,283.6401672363281,297.0751647949219,299.6600646972656,293.1499938964844,293.1499938964844,281.25,40454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524574398994446,1.0,0.0,0.0,3.449667453765869,3.449690341949463,7.940498107927851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.185546875,0.0,1352.9996337890625,1895.4371337890625,0.0,2046.748779296875,0.8647792339324951,1.0,0.0,3.0,1.0,0.0
17915040,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4887579381465912,0.2942912578582763,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9109480977058412,0.2477029412984848,0.2345360070466995,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9427431225776672,0.2706631422042846,0.1893689632415771,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8802461624145508,0.2242206484079361,0.2124656289815902,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.769305408000946,0.1486239582300186,0.6692904829978943,284.8888244628906,284.95001220703125,299.25982666015625,294.0465393066406,298.3431091308594,297.6002197265625,284.8974609375,1.0,0.3564759790897369,0.8520376086235046,0.8520376086235046,1.0,1.0,-1.920451045036316,0.8580279350280762,1.0624231100082395,0.3883311748504638,0.8255340456962585,0.8255340456962585,0.0,53.57755661010742,77.0,38796.2265625,0.0,577.198974609375,1.0,280.9584045410156,283.6401672363281,297.0751647949219,299.6600646972656,293.1499938964844,293.1499938964844,281.25,40454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524574398994446,1.0,0.0,0.0,3.449667453765869,3.449690341949463,7.940498107927851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.185546875,0.0,1352.9996337890625,1895.4371337890625,0.0,2046.748779296875,0.8647792339324951,1.0,0.0,3.0,1.0,0.0
17915100,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4947912096977234,0.2999331951141357,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9067726135253906,0.2494345009326934,0.2360527366399765,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9374961853027344,0.2720161080360412,0.1902025789022445,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.876471996307373,0.2257568389177322,0.2138165831565857,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7667491436004639,0.1500218361616134,0.6753745079040527,285.0458374023437,284.95001220703125,299.2752380371094,294.03619384765625,298.3617553710937,297.62060546875,285.0599060058594,1.0,0.3605594336986542,0.8522298336029053,0.8522298336029053,1.0,1.0,-1.938969969749451,0.8669710159301758,1.071998953819275,0.3928303122520447,0.9337083101272584,0.9337083101272584,0.0,55.08333206176758,77.0,38539.15625,0.0,595.61572265625,1.0,281.1975402832031,283.801025390625,297.0001525878906,299.4642028808594,293.1499938964844,293.1499938964844,281.25,33513.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454172968864441,1.0,0.0,0.0,3.5215675830841064,3.521589994430542,8.274949436781753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.8720703125,0.0,1376.9737548828125,1895.4371337890625,0.0,1985.937255859375,0.8775109052658081,1.0,0.0,3.0,1.0,0.0
17915160,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.4998127818107605,0.3090198338031769,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8997962474822998,0.2513711452484131,0.2378716319799423,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9287680387496948,0.2735980749130249,0.1912958025932312,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8699085712432861,0.2274766713380813,0.2154396325349807,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7617399096488953,0.1515165567398071,0.6822403073310852,285.07635498046875,284.95001220703125,299.2904052734375,294.0257568359375,298.3753967285156,297.63189697265625,285.0757751464844,1.0,0.3661707639694214,0.8521327376365662,0.8521327376365662,1.0,1.0,-1.963568329811096,0.8788138031959534,1.084754467010498,0.3988281488418579,0.9939013123512268,0.9939013123512268,0.0,57.41495132446289,95.0,39095.765625,0.0,621.6846923828125,1.0,281.2418518066406,283.79888916015625,297.0053405761719,299.5328063964844,293.1499938964844,293.1499938964844,280.95001220703125,30832.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437512874603271,1.0,0.0,0.0,3.6564207077026367,3.6564438343048096,8.920837331061193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.787109375,0.0,1501.5894775390625,1895.4371337890625,0.0,1971.6396484375,0.903165638446808,1.0,0.0,3.0,1.0,0.0
17915220,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.5048969388008118,0.3380580842494964,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8769394159317017,0.2546637952327728,0.2413744926452636,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9015263319015504,0.2759503424167633,0.1932780891656875,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8486112952232361,0.2303767651319503,0.2185626178979873,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.744437038898468,0.1539560556411743,0.6950862407684326,284.9196472167969,284.95001220703125,299.3201599121094,294.00469970703125,298.3835144042969,297.61968994140625,284.9246826171875,1.0,0.3810797929763794,0.8519385457038879,0.8519385457038879,1.0,1.0,-2.024200201034546,0.9080216884613036,1.1161785125732422,0.4137303829193115,0.9024844765663148,0.9024844765663148,0.0,64.7381820678711,98.0,40851.7109375,0.0,693.9535522460938,1.0,280.9566955566406,283.6139221191406,297.0750732421875,299.7721862792969,293.1499938964844,293.1499938964844,280.6499938964844,36276.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625414133071899,1.0,0.0,0.0,3.6702630519866943,3.670287370681762,8.988509421214985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.9052734375,0.0,1557.9132080078125,1895.4371337890625,0.0,2134.900390625,0.9098408222198486,1.0,0.0,3.0,1.0,0.0
17915280,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.5048969388008118,0.3380580842494964,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8769394159317017,0.2546637952327728,0.2413744926452636,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9015263319015504,0.2759503424167633,0.1932780891656875,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8486112952232361,0.2303767651319503,0.2185626178979873,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.744437038898468,0.1539560556411743,0.6950862407684326,284.9196472167969,284.95001220703125,299.3201599121094,294.00469970703125,298.3835144042969,297.61968994140625,284.9246826171875,1.0,0.3810797929763794,0.8519385457038879,0.8519385457038879,1.0,1.0,-2.024200201034546,0.9080216884613036,1.1161785125732422,0.4137303829193115,0.9024844765663148,0.9024844765663148,0.0,64.7381820678711,98.0,40851.7109375,0.0,693.9535522460938,1.0,280.9566955566406,283.6139221191406,297.0750732421875,299.7721862792969,293.1499938964844,293.1499938964844,280.6499938964844,36276.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625414133071899,1.0,0.0,0.0,3.6702630519866943,3.670287370681762,8.988509421214985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.9052734375,0.0,1557.9132080078125,1895.4371337890625,0.0,2134.900390625,0.9098408222198486,1.0,0.0,3.0,1.0,0.0
17915340,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5061137676239014,0.3644720315933227,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8587554693222046,0.2576561272144317,0.2444195449352264,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8809526562690735,0.2779093086719513,0.1948077380657196,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8319025635719299,0.2329745441675186,0.2212435007095337,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7304433584213257,0.1558490991592407,0.7050064206123352,284.88446044921875,284.95001220703125,299.3492431640625,293.9835510253906,298.3746643066406,297.5772399902344,284.89404296875,1.0,0.3938069641590118,0.8517443537712097,0.8517443537712097,1.0,1.0,-2.076568365097046,0.933251976966858,1.143316388130188,0.4267709255218506,0.8224007487297058,0.8224007487297058,0.0,71.81243133544922,101.0,41909.03515625,0.0,762.279296875,1.0,280.6582946777344,283.5616455078125,297.0480651855469,299.83233642578125,293.1499938964844,293.1499938964844,280.95001220703125,41373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792096138000488,1.0,0.0,0.0,3.442509174346924,3.4425320625305176,7.907578378762992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.4755859375,0.0,1352.2652587890625,1895.4371337890625,0.0,2283.046875,0.8647608757019043,1.0,0.0,3.0,1.0,0.0
17915400,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5061137676239014,0.3644720315933227,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8587554693222046,0.2576561272144317,0.2444195449352264,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8809526562690735,0.2779093086719513,0.1948077380657196,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8319025635719299,0.2329745441675186,0.2212435007095337,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7304433584213257,0.1558490991592407,0.7050064206123352,284.88446044921875,284.95001220703125,299.3492431640625,293.9835510253906,298.3746643066406,297.5772399902344,284.89404296875,1.0,0.3938069641590118,0.8517443537712097,0.8517443537712097,1.0,1.0,-2.076568365097046,0.933251976966858,1.143316388130188,0.4267709255218506,0.8224007487297058,0.8224007487297058,0.0,71.81243133544922,101.0,41909.03515625,0.0,762.279296875,1.0,280.6582946777344,283.5616455078125,297.0480651855469,299.83233642578125,293.1499938964844,293.1499938964844,280.95001220703125,41373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792096138000488,1.0,0.0,0.0,3.442509174346924,3.4425320625305176,7.907578378762992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.4755859375,0.0,1352.2652587890625,1895.4371337890625,0.0,2283.046875,0.8647608757019043,1.0,0.0,3.0,1.0,0.0
17915460,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.5086313486099243,0.3850746154785156,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.847531259059906,0.2614725232124328,0.2479731738567352,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.867739737033844,0.2808905243873596,0.1968138515949249,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8213679194450378,0.2363089770078659,0.224365547299385,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7213823199272156,0.1581303775310516,0.7154438495635986,285.06109619140625,284.95001220703125,299.3778991699219,293.96246337890625,298.3710327148437,297.54473876953125,285.0597229003906,1.0,0.4050503969192505,0.8499983549118042,0.8499983549118042,1.0,1.0,-2.124281644821167,0.9561482667922974,1.1681334972381592,0.4383559823036194,0.9787463545799256,0.9787463545799256,0.0,77.85835266113281,104.0,42208.75,0.0,825.8856201171875,1.0,280.94189453125,283.7102966308594,296.95391845703125,299.67681884765625,293.1499938964844,293.1499938964844,280.6499938964844,31267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725563645362854,1.0,0.0,0.0,3.6469361782073975,3.6469593048095694,8.874616810317093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.72412109375,0.0,1494.3824462890625,1895.4371337890625,0.0,2223.572998046875,0.901229441165924,1.0,0.0,3.0,1.0,0.0
17915520,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.5086313486099243,0.3850746154785156,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.847531259059906,0.2614725232124328,0.2479731738567352,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.867739737033844,0.2808905243873596,0.1968138515949249,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8213679194450378,0.2363089770078659,0.224365547299385,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7213823199272156,0.1581303775310516,0.7154438495635986,285.06109619140625,284.95001220703125,299.3778991699219,293.96246337890625,298.3710327148437,297.54473876953125,285.0597229003906,1.0,0.4050503969192505,0.8499983549118042,0.8499983549118042,1.0,1.0,-2.124281644821167,0.9561482667922974,1.1681334972381592,0.4383559823036194,0.9787463545799256,0.9787463545799256,0.0,77.85835266113281,104.0,42208.75,0.0,825.8856201171875,1.0,280.94189453125,283.7102966308594,296.95391845703125,299.67681884765625,293.1499938964844,293.1499938964844,280.6499938964844,31267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725563645362854,1.0,0.0,0.0,3.6469361782073975,3.6469593048095694,8.874616810317093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.72412109375,0.0,1494.3824462890625,1895.4371337890625,0.0,2223.572998046875,0.901229441165924,1.0,0.0,3.0,1.0,0.0
17915580,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.5102928876876831,0.4025166630744934,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8394516706466675,0.2648488879203796,0.2514987587928772,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8578943610191345,0.2832648456096649,0.1987630277872085,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8134505748748779,0.2392388582229614,0.2274587899446487,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7145301103591919,0.1601587831974029,0.7258596420288086,284.9073181152344,284.95001220703125,299.40631103515625,293.941650390625,298.3680725097656,297.513916015625,284.9119567871094,1.0,0.4151360094547272,0.8482523560523987,0.8482523560523987,1.0,1.0,-2.168040037155152,0.9771376848220824,1.1909022331237793,0.4489811658859253,0.8775153756141663,0.8775153756141663,0.0,83.31298828125,107.0,43592.92578125,0.0,886.205322265625,1.0,280.6570129394531,283.536376953125,297.0033264160156,299.8773498535156,293.1499938964844,293.1499938964844,280.95001220703125,37453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894229292869568,1.0,0.0,0.0,3.614380598068237,3.614404439926148,8.716879733583482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.00634765625,0.0,1504.6695556640625,1895.4371337890625,0.0,2375.141357421875,0.898291826248169,1.0,0.0,3.0,1.0,0.0
17915640,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.5102928876876831,0.4025166630744934,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8394516706466675,0.2648488879203796,0.2514987587928772,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8578943610191345,0.2832648456096649,0.1987630277872085,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8134505748748779,0.2392388582229614,0.2274587899446487,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7145301103591919,0.1601587831974029,0.7258596420288086,284.9073181152344,284.95001220703125,299.40631103515625,293.941650390625,298.3680725097656,297.513916015625,284.9119567871094,1.0,0.4151360094547272,0.8482523560523987,0.8482523560523987,1.0,1.0,-2.168040037155152,0.9771376848220824,1.1909022331237793,0.4489811658859253,0.8775153756141663,0.8775153756141663,0.0,83.31298828125,107.0,43592.92578125,0.0,886.205322265625,1.0,280.6570129394531,283.536376953125,297.0033264160156,299.8773498535156,293.1499938964844,293.1499938964844,280.95001220703125,37453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894229292869568,1.0,0.0,0.0,3.614380598068237,3.614404439926148,8.716879733583482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.00634765625,0.0,1504.6695556640625,1895.4371337890625,0.0,2375.141357421875,0.898291826248169,1.0,0.0,3.0,1.0,0.0
17915700,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.5115272998809814,0.4104677736759186,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.83604896068573,0.2666933238506317,0.2531675398349762,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.853661060333252,0.2846337258815765,0.1996407806873321,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.809965968132019,0.2408367991447448,0.2289119660854339,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7114688158035278,0.1612535119056701,0.7307031750679016,285.0570068359375,284.95001220703125,299.4205017089844,293.9313659667969,298.3687438964844,297.50244140625,285.06817626953125,1.0,0.4197876751422882,0.8473793268203735,0.8473793268203735,1.0,1.0,-2.188214063644409,0.9868191480636596,1.201395034790039,0.4538396596908569,0.9855522513389589,0.9855522513389589,0.0,85.87609100341797,107.0,43204.859375,0.0,914.9468994140624,1.0,280.9016418457031,283.6952819824219,296.92388916015625,299.6741027832031,293.1499938964844,293.1499938964844,280.95001220703125,32877.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850280404090881,1.0,0.0,0.0,3.6811838150024414,3.681207656860352,9.042079796017788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.0419921875,0.0,1544.5789794921875,1895.4371337890625,0.0,2335.399169921875,0.9121142029762268,1.0,0.0,3.0,1.0,0.0
17915760,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.5132508277893066,0.4171981513500213,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8337915539741516,0.2687530517578125,0.2551004290580749,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8507108092308044,0.2862559854984283,0.2007559835910797,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8075709342956543,0.2426298558712005,0.230601280927658,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7093911170959473,0.1625090539455413,0.736355721950531,285.084228515625,284.95001220703125,299.4347229003906,293.9212341308594,298.3719787597656,297.49560546875,285.0848693847656,1.0,0.4242703914642334,0.8464736342430115,0.8464736342430115,1.0,1.0,-2.208779811859131,0.9966894388198853,1.2120904922485352,0.4587886035442352,1.0,1.0,0.0,88.19405364990234,95.0,43595.58984375,0.0,943.6325073242188,1.0,280.942626953125,283.7011413574219,296.9198303222656,299.7295837402344,293.1499938964844,293.1499938964844,280.6499938964844,32133.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784796416759491,1.0,0.0,0.0,3.776575326919556,3.776599884033203,9.516770660411566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.78369140625,0.0,1648.66943359375,1895.4371337890625,0.0,2333.3095703125,0.9308406710624696,1.0,0.0,3.0,1.0,0.0
17915820,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5169069766998291,0.4169822633266449,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8374661803245544,0.2722319662570953,0.2585802376270294,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8534073233604431,0.2886599600315094,0.2026236802339553,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.811181902885437,0.2456231713294983,0.2336115092039108,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7128331661224365,0.1646603941917419,0.746552586555481,284.8996276855469,284.95001220703125,299.4633178710937,293.9013977050781,298.3792724609375,297.48443603515625,284.9013366699219,1.0,0.4270947277545929,0.8446621894836426,0.8446621894836426,1.0,1.0,-2.230832815170288,1.007129788398743,1.2237030267715454,0.4642039835453033,0.9159621596336364,0.9159621596336364,0.0,88.87506866455078,98.0,44852.0625,0.0,968.0616455078124,1.0,280.6559753417969,283.4931335449219,296.9625244140625,299.9209289550781,293.1499938964844,293.1499938964844,280.3500061035156,36775.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014165163040161,1.0,0.0,0.0,3.776674270629883,3.776699781417847,9.517269177194976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.41845703125,0.0,1684.725341796875,1895.4371337890625,0.0,2484.38330078125,0.9337233304977416,1.0,0.0,3.0,1.0,0.0
17915880,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5169069766998291,0.4169822633266449,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8374661803245544,0.2722319662570953,0.2585802376270294,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8534073233604431,0.2886599600315094,0.2026236802339553,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.811181902885437,0.2456231713294983,0.2336115092039108,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7128331661224365,0.1646603941917419,0.746552586555481,284.8996276855469,284.95001220703125,299.4633178710937,293.9013977050781,298.3792724609375,297.48443603515625,284.9013366699219,1.0,0.4270947277545929,0.8446621894836426,0.8446621894836426,1.0,1.0,-2.230832815170288,1.007129788398743,1.2237030267715454,0.4642039835453033,0.9159621596336364,0.9159621596336364,0.0,88.87506866455078,98.0,44852.0625,0.0,968.0616455078124,1.0,280.6559753417969,283.4931335449219,296.9625244140625,299.9209289550781,293.1499938964844,293.1499938964844,280.3500061035156,36775.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014165163040161,1.0,0.0,0.0,3.776674270629883,3.776699781417847,9.517269177194976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.41845703125,0.0,1684.725341796875,1895.4371337890625,0.0,2484.38330078125,0.9337233304977416,1.0,0.0,3.0,1.0,0.0
17915940,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.5221388339996338,0.4188878834247589,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8393332958221436,0.2754706740379333,0.2616104781627655,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8540744781494141,0.2907156348228454,0.2040397822856903,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.812874972820282,0.2483709305524826,0.2361910045146942,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7145861387252808,0.166685551404953,0.7555625438690186,284.86767578125,284.95001220703125,299.4923095703125,293.88232421875,298.3931884765625,297.4850158691406,284.8747863769531,1.0,0.4310205578804016,0.8428507447242737,0.8428507447242737,1.0,1.0,-2.2523770332336426,1.0174028873443604,1.234974026679993,0.4691500961780548,0.8206193447113037,0.8206193447113037,0.0,90.05461883544922,101.0,45277.4453125,0.0,994.321533203125,1.0,280.3582458496094,283.45465087890625,296.9198608398437,299.9172058105469,293.1499938964844,293.1499938964844,280.6499938964844,42373.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123417496681213,1.0,0.0,0.0,3.4884800910949707,3.4885036945343018,8.12018242868362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.32275390625,0.0,1406.362060546875,1895.4371337890625,0.0,2584.77490234375,0.8756822347640991,1.0,0.0,3.0,1.0,0.0
17916000,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.5221388339996338,0.4188878834247589,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8393332958221436,0.2754706740379333,0.2616104781627655,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8540744781494141,0.2907156348228454,0.2040397822856903,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.812874972820282,0.2483709305524826,0.2361910045146942,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7145861387252808,0.166685551404953,0.7555625438690186,284.86767578125,284.95001220703125,299.4923095703125,293.88232421875,298.3931884765625,297.4850158691406,284.8747863769531,1.0,0.4310205578804016,0.8428507447242737,0.8428507447242737,1.0,1.0,-2.2523770332336426,1.0174028873443604,1.234974026679993,0.4691500961780548,0.8206193447113037,0.8206193447113037,0.0,90.05461883544922,101.0,45277.4453125,0.0,994.321533203125,1.0,280.3582458496094,283.45465087890625,296.9198608398437,299.9172058105469,293.1499938964844,293.1499938964844,280.6499938964844,42373.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123417496681213,1.0,0.0,0.0,3.4884800910949707,3.4885036945343018,8.12018242868362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.32275390625,0.0,1406.362060546875,1895.4371337890625,0.0,2584.77490234375,0.8756822347640991,1.0,0.0,3.0,1.0,0.0
17916060,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.5295401215553284,0.4209205210208893,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8418525457382202,0.279721200466156,0.2653897702693939,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8555243015289307,0.29395791888237,0.2061003744602203,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8151723742485046,0.2520250380039215,0.2394331395626068,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.716978132724762,0.1694372147321701,0.7670892477035522,285.0323791503906,284.95001220703125,299.5219116210937,293.8641662597656,298.4154968261719,297.5000305175781,285.0309753417969,1.0,0.4356651306152344,0.8413200974464417,0.8413200974464417,1.0,1.0,-2.279572010040283,1.0304298400878906,1.2491421699523926,0.4755887687206268,0.9542587399482728,0.9542587399482728,0.0,91.4709243774414,104.0,45191.328125,0.0,1027.8197021484375,1.0,280.64208984375,283.6044921875,296.8358459472656,299.74200439453125,293.1499938964844,293.1499938964844,280.3500061035156,32433.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017746210098267,1.0,0.0,0.0,3.6481993198394775,3.6482226848602295,8.880765562935267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.29345703125,0.0,1504.496826171875,1895.4371337890625,0.0,2487.6611328125,0.9022508263587952,1.0,0.0,3.0,1.0,0.0
17916120,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.5295401215553284,0.4209205210208893,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8418525457382202,0.279721200466156,0.2653897702693939,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8555243015289307,0.29395791888237,0.2061003744602203,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8151723742485046,0.2520250380039215,0.2394331395626068,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.716978132724762,0.1694372147321701,0.7670892477035522,285.0323791503906,284.95001220703125,299.5219116210937,293.8641662597656,298.4154968261719,297.5000305175781,285.0309753417969,1.0,0.4356651306152344,0.8413200974464417,0.8413200974464417,1.0,1.0,-2.279572010040283,1.0304298400878906,1.2491421699523926,0.4755887687206268,0.9542587399482728,0.9542587399482728,0.0,91.4709243774414,104.0,45191.328125,0.0,1027.8197021484375,1.0,280.64208984375,283.6044921875,296.8358459472656,299.74200439453125,293.1499938964844,293.1499938964844,280.3500061035156,32433.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017746210098267,1.0,0.0,0.0,3.6481993198394775,3.6482226848602295,8.880765562935267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.29345703125,0.0,1504.496826171875,1895.4371337890625,0.0,2487.6611328125,0.9022508263587952,1.0,0.0,3.0,1.0,0.0
17916180,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5357901453971863,0.4242019057273865,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8435950875282288,0.2835688889026642,0.2692100405693054,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.856103241443634,0.2966199517250061,0.2081379145383834,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8166881799697876,0.2553094029426574,0.2427134215831756,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7188292741775513,0.1720349937677383,0.7793330550193787,284.9061279296875,284.95001220703125,299.55230712890625,293.8470764160156,298.43389892578125,297.5073547363281,284.9111022949219,1.0,0.4409148693084717,0.8397894501686096,0.8397894501686096,1.0,1.0,-2.3092024326324463,1.0446197986602783,1.2645827531814575,0.4827088117599487,0.8580041527748108,0.8580041527748108,0.0,93.30412292480467,107.0,46265.34375,0.0,1066.263427734375,1.0,280.3574523925781,283.4629821777344,296.8880310058594,299.92462158203125,293.1499938964844,293.1499938964844,280.6499938964844,38591.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144297003746033,1.0,0.0,0.0,3.556506395339966,3.556529998779297,8.43996133426117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6171875,0.0,1450.5087890625,1895.4371337890625,0.0,2604.044677734375,0.8867062330245972,1.0,0.0,3.0,1.0,0.0
17916240,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5357901453971863,0.4242019057273865,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8435950875282288,0.2835688889026642,0.2692100405693054,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.856103241443634,0.2966199517250061,0.2081379145383834,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8166881799697876,0.2553094029426574,0.2427134215831756,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7188292741775513,0.1720349937677383,0.7793330550193787,284.9061279296875,284.95001220703125,299.55230712890625,293.8470764160156,298.43389892578125,297.5073547363281,284.9111022949219,1.0,0.4409148693084717,0.8397894501686096,0.8397894501686096,1.0,1.0,-2.3092024326324463,1.0446197986602783,1.2645827531814575,0.4827088117599487,0.8580041527748108,0.8580041527748108,0.0,93.30412292480467,107.0,46265.34375,0.0,1066.263427734375,1.0,280.3574523925781,283.4629821777344,296.8880310058594,299.92462158203125,293.1499938964844,293.1499938964844,280.6499938964844,38591.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144297003746033,1.0,0.0,0.0,3.556506395339966,3.556529998779297,8.43996133426117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6171875,0.0,1450.5087890625,1895.4371337890625,0.0,2604.044677734375,0.8867062330245972,1.0,0.0,3.0,1.0,0.0
