time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.5392387509346008,0.4263436794281006,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8441020250320435,0.2856956124305725,0.2710815072059631,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8559895753860474,0.2981781363487243,0.2091037929058075,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8170822858810425,0.2571262121200561,0.2443107515573501,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7194282412528992,0.173452153801918,0.785327672958374,285.0494689941406,284.95001220703125,299.5679016113281,293.8389892578125,298.44415283203125,297.5124816894531,285.05816650390625,1.0,0.4436836838722229,0.8390241265296936,0.8390241265296936,1.0,1.0,-2.324303388595581,1.0518585443496704,1.2724449634552002,0.4863162636756897,0.961050808429718,0.961050808429718,0.0,94.36398315429688,107.0,45849.16796875,0.0,1086.6922607421875,1.0,280.6002197265625,283.6130065917969,296.8175964355469,299.72564697265625,293.1499938964844,293.1499938964844,280.6499938964844,33211.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089706897735596,1.0,0.0,0.0,3.625160217285156,3.625183582305908,8.768952284299303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.1015625,0.0,1484.98291015625,1895.4371337890625,0.0,2553.717529296875,0.899907648563385,1.0,0.0,3.0,1.0,0.0
17916360,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.5429889559745789,0.4280548393726349,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8451347351074219,0.2880077660083771,0.2732175588607788,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8564636707305908,0.2999458909034729,0.2102991044521331,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8179798722267151,0.2591113746166229,0.2461451441049575,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7204846739768982,0.1750099956989288,0.792153000831604,285.06201171875,284.95001220703125,299.5837707519531,293.83123779296875,298.4556579589844,297.51971435546875,285.060546875,1.0,0.4465812742710113,0.8381295800209045,0.8381295800209045,1.0,1.0,-2.340764284133911,1.059740424156189,1.2810238599777222,0.4902493357658386,1.0,1.0,0.0,95.36892700195312,110.0,46275.99609375,0.0,1108.6300048828125,1.0,280.64276123046875,283.605712890625,296.82000732421875,299.7890625,293.1499938964844,293.1499938964844,280.3500061035156,31551.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080119490623474,1.0,0.0,0.0,3.735486268997192,3.7355103492736816,9.310812743024144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.52197265625,0.0,1596.31201171875,1895.4371337890625,0.0,2544.897216796875,0.92136150598526,1.0,0.0,3.0,1.0,0.0
17916420,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5487657785415649,0.4328680336475372,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8460022807121277,0.2919564545154571,0.2771803140640259,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.856082022190094,0.3026106357574463,0.2123739272356033,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8186197280883789,0.2624598443508148,0.2495313286781311,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7216207385063171,0.1777091026306152,0.8050891160964966,284.903564453125,284.95001220703125,299.6164245605469,293.8168029785156,298.4726867675781,297.5225830078125,284.9063720703125,1.0,0.452588140964508,0.8363404870033264,0.8363404870033264,1.0,1.0,-2.373413324356079,1.0753540992736816,1.2980592250823977,0.4981049001216888,0.8985255360603333,0.8985255360603333,0.0,97.74806213378906,113.0,47638.57421875,0.0,1154.5120849609375,1.0,280.35748291015625,283.42510986328125,296.8697204589844,299.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,37178.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231309652328491,1.0,0.0,0.0,3.709292411804199,3.709317207336426,9.180692472909868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.43408203125,0.0,1609.1021728515625,1895.4371337890625,0.0,2684.60009765625,0.919143557548523,1.0,0.0,3.0,1.0,0.0
17916480,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5487657785415649,0.4328680336475372,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8460022807121277,0.2919564545154571,0.2771803140640259,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.856082022190094,0.3026106357574463,0.2123739272356033,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8186197280883789,0.2624598443508148,0.2495313286781311,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7216207385063171,0.1777091026306152,0.8050891160964966,284.903564453125,284.95001220703125,299.6164245605469,293.8168029785156,298.4726867675781,297.5225830078125,284.9063720703125,1.0,0.452588140964508,0.8363404870033264,0.8363404870033264,1.0,1.0,-2.373413324356079,1.0753540992736816,1.2980592250823977,0.4981049001216888,0.8985255360603333,0.8985255360603333,0.0,97.74806213378906,113.0,47638.57421875,0.0,1154.5120849609375,1.0,280.35748291015625,283.42510986328125,296.8697204589844,299.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,37178.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231309652328491,1.0,0.0,0.0,3.709292411804199,3.709317207336426,9.180692472909868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.43408203125,0.0,1609.1021728515625,1895.4371337890625,0.0,2684.60009765625,0.919143557548523,1.0,0.0,3.0,1.0,0.0
17916540,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.555514931678772,0.4379287660121918,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8468241691589355,0.296505331993103,0.2812745869159698,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8556632995605469,0.3059624135494232,0.2145351320505142,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8191952705383301,0.2663291692733764,0.253013402223587,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7226478457450867,0.1807517409324646,0.8182157278060913,285.0819091796875,284.95001220703125,299.6505432128906,293.803955078125,298.4931945800781,297.5303649902344,285.08319091796875,1.0,0.4587912261486053,0.8345513343811035,0.8345513343811035,1.0,1.0,-2.4069619178771973,1.091415286064148,1.315546631813049,0.5061183571815491,1.0,1.0,0.0,100.2522201538086,116.0,47436.67578125,0.0,1203.083984375,1.0,280.6434326171875,283.5999755859375,296.7972412109375,299.8401184082031,293.1499938964844,293.1499938964844,280.3500061035156,33099.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176661729812622,1.0,0.0,0.0,3.833199977874756,3.83322548866272,9.804292631088174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.77783203125,0.0,1723.90869140625,1895.4371337890625,0.0,2633.961669921875,0.944267213344574,1.0,0.0,3.0,1.0,0.0
17916600,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.555514931678772,0.4379287660121918,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8468241691589355,0.296505331993103,0.2812745869159698,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8556632995605469,0.3059624135494232,0.2145351320505142,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8191952705383301,0.2663291692733764,0.253013402223587,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7226478457450867,0.1807517409324646,0.8182157278060913,285.0819091796875,284.95001220703125,299.6505432128906,293.803955078125,298.4931945800781,297.5303649902344,285.08319091796875,1.0,0.4587912261486053,0.8345513343811035,0.8345513343811035,1.0,1.0,-2.4069619178771973,1.091415286064148,1.315546631813049,0.5061183571815491,1.0,1.0,0.0,100.2522201538086,116.0,47436.67578125,0.0,1203.083984375,1.0,280.6434326171875,283.5999755859375,296.7972412109375,299.8401184082031,293.1499938964844,293.1499938964844,280.3500061035156,33099.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176661729812622,1.0,0.0,0.0,3.833199977874756,3.83322548866272,9.804292631088174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.77783203125,0.0,1723.90869140625,1895.4371337890625,0.0,2633.961669921875,0.944267213344574,1.0,0.0,3.0,1.0,0.0
17916660,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.5611218214035034,0.4432739615440368,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8475220203399658,0.3006578981876373,0.285441517829895,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8551111221313477,0.3087799847126007,0.2167242914438247,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8196521997451782,0.2698329389095306,0.2565567791461944,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7236189246177673,0.1835870742797851,0.8317804932594299,284.9163818359375,284.95001220703125,299.686279296875,293.7928161621094,298.50811767578125,297.5267944335937,284.9186706542969,1.0,0.4652036726474762,0.8324354887008667,0.8324354887008667,1.0,1.0,-2.441579580307007,1.107935070991516,1.3336446285247805,0.514408528804779,0.9404663443565368,0.9404663443565368,0.0,102.90792083740234,119.0,49007.3984375,0.0,1254.7745361328125,1.0,280.35565185546875,283.4054870605469,296.8469543457031,300.0484924316406,293.1499938964844,293.1499938964844,280.04998779296875,36364.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325682282447815,1.0,0.0,0.0,3.838645696640015,3.8386716842651367,9.832169780565891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.00732421875,0.0,1756.216064453125,1895.4371337890625,0.0,2772.3662109375,0.9476154446601868,1.0,0.0,3.0,1.0,0.0
17916720,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.5611218214035034,0.4432739615440368,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8475220203399658,0.3006578981876373,0.285441517829895,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8551111221313477,0.3087799847126007,0.2167242914438247,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8196521997451782,0.2698329389095306,0.2565567791461944,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7236189246177673,0.1835870742797851,0.8317804932594299,284.9163818359375,284.95001220703125,299.686279296875,293.7928161621094,298.50811767578125,297.5267944335937,284.9186706542969,1.0,0.4652036726474762,0.8324354887008667,0.8324354887008667,1.0,1.0,-2.441579580307007,1.107935070991516,1.3336446285247805,0.514408528804779,0.9404663443565368,0.9404663443565368,0.0,102.90792083740234,119.0,49007.3984375,0.0,1254.7745361328125,1.0,280.35565185546875,283.4054870605469,296.8469543457031,300.0484924316406,293.1499938964844,293.1499938964844,280.04998779296875,36364.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325682282447815,1.0,0.0,0.0,3.838645696640015,3.8386716842651367,9.832169780565891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.00732421875,0.0,1756.216064453125,1895.4371337890625,0.0,2772.3662109375,0.9476154446601868,1.0,0.0,3.0,1.0,0.0
17916780,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.5656551122665405,0.4501220881938934,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8468221426010132,0.3044813275337219,0.2891039848327636,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8530402779579163,0.3111743032932281,0.2184375375509262,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8187584280967712,0.2730051577091217,0.2596172988414764,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7233516573905945,0.1861422806978225,0.8436284065246582,284.8752746582031,284.95001220703125,299.7239074707031,293.7835693359375,298.5192565917969,297.5146484375,284.8819274902344,1.0,0.4715891480445862,0.8303195834159851,0.8303195834159851,1.0,1.0,-2.474182367324829,1.1234736442565918,1.3507086038589478,0.5221672654151917,0.8489155769348145,0.8489155769348145,0.0,105.924560546875,122.0,49786.28515625,0.0,1306.8345947265625,1.0,280.0570373535156,283.3472900390625,296.823974609375,300.0888671875,293.1499938964844,293.1499938964844,280.3500061035156,41279.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438935279846191,1.0,0.0,0.0,3.6103692054748535,3.610393762588501,8.697541602487036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.60205078125,0.0,1528.5980224609375,1895.4371337890625,0.0,2878.113037109375,0.9014469981193542,1.0,0.0,3.0,1.0,0.0
17916840,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.5656551122665405,0.4501220881938934,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8468221426010132,0.3044813275337219,0.2891039848327636,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8530402779579163,0.3111743032932281,0.2184375375509262,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8187584280967712,0.2730051577091217,0.2596172988414764,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7233516573905945,0.1861422806978225,0.8436284065246582,284.8752746582031,284.95001220703125,299.7239074707031,293.7835693359375,298.5192565917969,297.5146484375,284.8819274902344,1.0,0.4715891480445862,0.8303195834159851,0.8303195834159851,1.0,1.0,-2.474182367324829,1.1234736442565918,1.3507086038589478,0.5221672654151917,0.8489155769348145,0.8489155769348145,0.0,105.924560546875,122.0,49786.28515625,0.0,1306.8345947265625,1.0,280.0570373535156,283.3472900390625,296.823974609375,300.0888671875,293.1499938964844,293.1499938964844,280.3500061035156,41279.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438935279846191,1.0,0.0,0.0,3.6103692054748535,3.610393762588501,8.697541602487036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.60205078125,0.0,1528.5980224609375,1895.4371337890625,0.0,2878.113037109375,0.9014469981193542,1.0,0.0,3.0,1.0,0.0
17916900,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.5687159299850464,0.453101634979248,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8469229340553284,0.3068071007728576,0.291126012802124,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8525053858757019,0.3128579556941986,0.2194584608078003,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8187320828437805,0.2749573588371277,0.2613091170787811,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7235629558563232,0.1876693964004516,0.8500101566314697,285.0304870605469,284.95001220703125,299.74346923828125,293.7797241210937,298.5295104980469,297.5163879394531,285.0385437011719,1.0,0.4748013913631439,0.8292616605758667,0.8292616605758667,1.0,1.0,-2.491118192672729,1.131555199623108,1.359562873840332,0.5261681079864502,0.952237904071808,0.952237904071808,0.0,107.35225677490234,122.0,49342.09375,0.0,1333.775390625,1.0,280.3013610839844,283.5071105957031,296.7502136230469,299.8728332519531,293.1499938964844,293.1499938964844,280.3500061035156,34526.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371250033378601,1.0,0.0,0.0,3.667068243026733,3.667092084884644,8.972867817647057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.34423828125,0.0,1541.1676025390625,1895.4371337890625,0.0,2814.865966796875,0.9105000495910645,1.0,0.0,3.0,1.0,0.0
17916960,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.5721669793128967,0.4553382992744446,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8477569222450256,0.3093328177928924,0.2934640347957611,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8527683615684509,0.3147653043270111,0.2207517474889755,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8194050788879395,0.2770940363407135,0.2632863223552704,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7244012951850891,0.1893513649702072,0.8573957681655884,285.0462646484375,284.95001220703125,299.7635803222656,293.7763977050781,298.5420227050781,297.52197265625,285.0456237792969,1.0,0.4780846536159515,0.8280720710754395,0.8280720710754395,1.0,1.0,-2.5094187259674072,1.1402781009674072,1.3691407442092896,0.5304927825927734,0.9941734075546264,0.9941734075546264,0.0,108.64112091064452,125.0,49778.79296875,0.0,1362.16943359375,1.0,280.34307861328125,283.5057067871094,296.75616455078125,299.9371643066406,293.1499938964844,293.1499938964844,280.04998779296875,32487.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352140784263611,1.0,0.0,0.0,3.763371467590332,3.76339602470398,9.450340598959884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1162109375,0.0,1635.8946533203125,1895.4371337890625,0.0,2797.03466796875,0.9283644556999208,1.0,0.0,3.0,1.0,0.0
17917020,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.5774841904640198,0.4607739448547363,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8485389351844788,0.313691645860672,0.2978222072124481,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8523198962211609,0.3177096247673034,0.2230246365070343,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8199146389961243,0.2807367146015167,0.2669576406478882,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7253973484039307,0.1923049390316009,0.8714854717254639,284.9097595214844,284.95001220703125,299.8055419921875,293.7713928222656,298.5595397949219,297.5179443359375,284.9135131835937,1.0,0.4847038686275482,0.825692892074585,0.825692892074585,1.0,1.0,-2.545264482498169,1.1573318243026731,1.387932538986206,0.5390061140060425,0.8983818292617798,0.8983818292617798,0.0,111.48147583007812,128.0,51177.94140625,0.0,1420.2235107421875,1.0,280.0563049316406,283.3455810546875,296.8151550292969,300.147705078125,293.1499938964844,293.1499938964844,280.3500061035156,37608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481987714767456,1.0,0.0,0.0,3.7154381275177,3.715463161468506,9.211139513354284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.10595703125,0.0,1619.4468994140625,1895.4371337890625,0.0,2918.40283203125,0.9210844039916992,1.0,0.0,3.0,1.0,0.0
17917080,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.5774841904640198,0.4607739448547363,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8485389351844788,0.313691645860672,0.2978222072124481,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8523198962211609,0.3177096247673034,0.2230246365070343,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8199146389961243,0.2807367146015167,0.2669576406478882,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7253973484039307,0.1923049390316009,0.8714854717254639,284.9097595214844,284.95001220703125,299.8055419921875,293.7713928222656,298.5595397949219,297.5179443359375,284.9135131835937,1.0,0.4847038686275482,0.825692892074585,0.825692892074585,1.0,1.0,-2.545264482498169,1.1573318243026731,1.387932538986206,0.5390061140060425,0.8983818292617798,0.8983818292617798,0.0,111.48147583007812,128.0,51177.94140625,0.0,1420.2235107421875,1.0,280.0563049316406,283.3455810546875,296.8151550292969,300.147705078125,293.1499938964844,293.1499938964844,280.3500061035156,37608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481987714767456,1.0,0.0,0.0,3.7154381275177,3.715463161468506,9.211139513354284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.10595703125,0.0,1619.4468994140625,1895.4371337890625,0.0,2918.40283203125,0.9210844039916992,1.0,0.0,3.0,1.0,0.0
17917140,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5840002298355103,0.4659352898597717,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8495992422103882,0.318681925535202,0.3023306727409363,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8521672487258911,0.3213606476783752,0.2253981381654739,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8206700682640076,0.2849279940128326,0.270742654800415,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7265878319740295,0.1956445574760437,0.8859326243400574,285.0863647460937,284.95001220703125,299.8500061035156,293.7687683105469,298.584228515625,297.5248107910156,285.0877685546875,1.0,0.4913656413555145,0.8233137726783752,0.8233137726783752,1.0,1.0,-2.5816447734832764,1.174648642539978,1.4069960117340088,0.5475656390190125,1.0,1.0,0.0,114.30047607421876,131.0,51037.01953125,0.0,1480.3690185546875,1.0,280.34356689453125,283.5179138183594,296.7603759765625,300.01910400390625,293.1499938964844,293.1499938964844,280.04998779296875,33231.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842551052570343,1.0,0.0,0.0,3.8410236835479736,3.8410491943359375,9.844354735832894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.234375,0.0,1734.46142578125,1895.4371337890625,0.0,2865.558837890625,0.94609934091568,1.0,0.0,3.0,1.0,0.0
17917200,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5840002298355103,0.4659352898597717,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8495992422103882,0.318681925535202,0.3023306727409363,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8521672487258911,0.3213606476783752,0.2253981381654739,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8206700682640076,0.2849279940128326,0.270742654800415,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7265878319740295,0.1956445574760437,0.8859326243400574,285.0863647460937,284.95001220703125,299.8500061035156,293.7687683105469,298.584228515625,297.5248107910156,285.0877685546875,1.0,0.4913656413555145,0.8233137726783752,0.8233137726783752,1.0,1.0,-2.5816447734832764,1.174648642539978,1.4069960117340088,0.5475656390190125,1.0,1.0,0.0,114.30047607421876,131.0,51037.01953125,0.0,1480.3690185546875,1.0,280.34356689453125,283.5179138183594,296.7603759765625,300.01910400390625,293.1499938964844,293.1499938964844,280.04998779296875,33231.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842551052570343,1.0,0.0,0.0,3.8410236835479736,3.8410491943359375,9.844354735832894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.234375,0.0,1734.46142578125,1895.4371337890625,0.0,2865.558837890625,0.94609934091568,1.0,0.0,3.0,1.0,0.0
17917260,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.5889692306518555,0.4717953503131866,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8500864505767822,0.3228675723075866,0.3066785633563995,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8514295220375061,0.3240752816200256,0.2276226729154586,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8208693265914917,0.2883520722389221,0.2743605375289917,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7272571921348572,0.1983724981546402,0.899753987789154,284.9252624511719,284.95001220703125,299.89678955078125,293.7682189941406,298.6022033691406,297.5177307128906,284.9271850585937,1.0,0.4980685710906982,0.8206446766853333,0.8206446766853333,1.0,1.0,-2.617549180984497,1.1916569471359253,1.4258921146392822,0.5560383200645447,0.9490227699279784,0.9490227699279784,0.0,117.3382568359375,134.0,52725.86328125,0.0,1542.357666015625,1.0,280.0556335449219,283.325439453125,296.8187561035156,300.2454528808594,293.1499938964844,293.1499938964844,279.75,36107.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566030263900757,1.0,0.0,0.0,3.852686643600464,3.852712631225586,9.90422904578736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.9853515625,0.0,1771.4273681640625,1895.4371337890625,0.0,2997.150146484375,0.9506590366363524,1.0,0.0,3.0,1.0,0.0
17917320,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.5889692306518555,0.4717953503131866,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8500864505767822,0.3228675723075866,0.3066785633563995,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8514295220375061,0.3240752816200256,0.2276226729154586,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8208693265914917,0.2883520722389221,0.2743605375289917,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7272571921348572,0.1983724981546402,0.899753987789154,284.9252624511719,284.95001220703125,299.89678955078125,293.7682189941406,298.6022033691406,297.5177307128906,284.9271850585937,1.0,0.4980685710906982,0.8206446766853333,0.8206446766853333,1.0,1.0,-2.617549180984497,1.1916569471359253,1.4258921146392822,0.5560383200645447,0.9490227699279784,0.9490227699279784,0.0,117.3382568359375,134.0,52725.86328125,0.0,1542.357666015625,1.0,280.0556335449219,283.325439453125,296.8187561035156,300.2454528808594,293.1499938964844,293.1499938964844,279.75,36107.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566030263900757,1.0,0.0,0.0,3.852686643600464,3.852712631225586,9.90422904578736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.9853515625,0.0,1771.4273681640625,1895.4371337890625,0.0,2997.150146484375,0.9506590366363524,1.0,0.0,3.0,1.0,0.0
17917380,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.592039942741394,0.4803690612316131,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8481163382530212,0.3262015581130981,0.3100058734416961,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.848168671131134,0.3258802890777588,0.2290133237838745,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8186776638031006,0.2909155786037445,0.276976078748703,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7255585789680481,0.2002387344837188,0.9091992974281312,284.8797302246094,284.95001220703125,299.945556640625,293.76934814453125,298.6132202148437,297.496337890625,284.8851623535156,1.0,0.5044376254081726,0.817975640296936,0.817975640296936,1.0,1.0,-2.648022174835205,1.2060173749923706,1.4420047998428345,0.5631231069564819,0.8592110276222229,0.8592110276222229,0.0,120.9682159423828,122.0,53533.76171875,0.0,1600.91748046875,1.0,279.7568664550781,283.2592163085937,296.8066711425781,300.3009338378906,293.1499938964844,293.1499938964844,280.04998779296875,40714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671793937683105,1.0,0.0,0.0,3.648173332214356,3.648198127746582,8.880639370545396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.71533203125,0.0,1566.3924560546875,1895.4371337890625,0.0,3096.3505859375,0.9092512130737304,1.0,0.0,3.0,1.0,0.0
17917440,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.592039942741394,0.4803690612316131,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8481163382530212,0.3262015581130981,0.3100058734416961,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.848168671131134,0.3258802890777588,0.2290133237838745,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8186776638031006,0.2909155786037445,0.276976078748703,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7255585789680481,0.2002387344837188,0.9091992974281312,284.8797302246094,284.95001220703125,299.945556640625,293.76934814453125,298.6132202148437,297.496337890625,284.8851623535156,1.0,0.5044376254081726,0.817975640296936,0.817975640296936,1.0,1.0,-2.648022174835205,1.2060173749923706,1.4420047998428345,0.5631231069564819,0.8592110276222229,0.8592110276222229,0.0,120.9682159423828,122.0,53533.76171875,0.0,1600.91748046875,1.0,279.7568664550781,283.2592163085937,296.8066711425781,300.3009338378906,293.1499938964844,293.1499938964844,280.04998779296875,40714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671793937683105,1.0,0.0,0.0,3.648173332214356,3.648198127746582,8.880639370545396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.71533203125,0.0,1566.3924560546875,1895.4371337890625,0.0,3096.3505859375,0.9092512130737304,1.0,0.0,3.0,1.0,0.0
17917500,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.5944613814353943,0.4796899557113647,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8499726057052612,0.3281615376472473,0.3116806447505951,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8494277596473694,0.3271565437316894,0.2297481149435043,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8202327489852905,0.2924367189407348,0.2782610356807709,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7269096970558167,0.201270654797554,0.9133943915367126,285.0263366699219,284.95001220703125,299.9706115722656,293.7704772949219,298.6231994628906,297.49346923828125,285.0322265625,1.0,0.5053224563598633,0.816641092300415,0.816641092300415,1.0,1.0,-2.656702995300293,1.2099802494049072,1.4467227458953855,0.5651851296424866,0.957339346408844,0.957339346408844,0.0,121.13118743896484,122.0,52937.93359375,0.0,1613.8702392578125,1.0,280.0022277832031,283.4129943847656,296.7411804199219,300.0865478515625,293.1499938964844,293.1499938964844,280.04998779296875,34590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606095910072327,1.0,0.0,0.0,3.699982881546021,3.7000069618225098,9.134666356658272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.66748046875,0.0,1578.8009033203125,1895.4371337890625,0.0,3034.72216796875,0.917685866355896,1.0,0.0,3.0,1.0,0.0
17917560,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.5979784727096558,0.4751928448677063,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8542341589927673,0.3302431106567383,0.3135662674903869,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8531318306922913,0.3285832703113556,0.2306802719831466,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8239956498146057,0.2940647602081299,0.2797241806983948,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7301653623580933,0.2023778110742569,0.9180406332015992,285.0292053222656,284.95001220703125,299.99609375,293.7719421386719,298.6377258300781,297.4989013671875,285.0276794433594,1.0,0.5051655769348145,0.8152633309364319,0.8152633309364319,1.0,1.0,-2.6620328426361084,1.2123295068740845,1.449703335762024,0.5663092732429504,0.9869612455368042,0.9869612455368042,0.0,120.07428741455078,125.0,53176.94921875,0.0,1616.611572265625,1.0,280.0429992675781,283.4055480957031,296.7503967285156,300.1468200683594,293.1499938964844,293.1499938964844,279.75,33017.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585184812545776,1.0,0.0,0.0,3.781985282897949,3.782010078430176,9.544055501464754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.53515625,0.0,1661.905029296875,1895.4371337890625,0.0,3015.111083984375,0.932889461517334,1.0,0.0,3.0,1.0,0.0
17917620,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6043121814727783,0.4732905030250549,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8583289384841919,0.3335837423801422,0.316914826631546,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8560456037521362,0.3304773867130279,0.2321757674217224,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8273478746414185,0.2965631484985351,0.2822675704956054,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7330641746520996,0.2040564715862274,0.9261964559555054,284.8994140625,284.95001220703125,300.0482788085937,293.77593994140625,298.66278076171875,297.50128173828125,284.903076171875,1.0,0.5076068639755249,0.8125077486038208,0.8125077486038208,1.0,1.0,-2.6784188747406006,1.2198433876037598,1.4585754871368408,0.5697249174118042,0.8836113810539246,0.8836113810539246,0.0,120.18927001953124,128.0,54164.5859375,0.0,1640.4569091796875,1.0,279.75634765625,283.2593078613281,296.806640625,300.3294677734375,293.1499938964844,293.1499938964844,280.04998779296875,38565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687129020690918,1.0,0.0,0.0,3.692203283309937,3.692228078842163,9.096293638322096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.77490234375,0.0,1600.047607421875,1895.4371337890625,0.0,3110.73681640625,0.9166668057441713,1.0,0.0,3.0,1.0,0.0
17917680,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6043121814727783,0.4732905030250549,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8583289384841919,0.3335837423801422,0.316914826631546,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8560456037521362,0.3304773867130279,0.2321757674217224,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8273478746414185,0.2965631484985351,0.2822675704956054,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7330641746520996,0.2040564715862274,0.9261964559555054,284.8994140625,284.95001220703125,300.0482788085937,293.77593994140625,298.66278076171875,297.50128173828125,284.903076171875,1.0,0.5076068639755249,0.8125077486038208,0.8125077486038208,1.0,1.0,-2.6784188747406006,1.2198433876037598,1.4585754871368408,0.5697249174118042,0.8836113810539246,0.8836113810539246,0.0,120.18927001953124,128.0,54164.5859375,0.0,1640.4569091796875,1.0,279.75634765625,283.2593078613281,296.806640625,300.3294677734375,293.1499938964844,293.1499938964844,280.04998779296875,38565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687129020690918,1.0,0.0,0.0,3.692203283309937,3.692228078842163,9.096293638322096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.77490234375,0.0,1600.047607421875,1895.4371337890625,0.0,3110.73681640625,0.9166668057441713,1.0,0.0,3.0,1.0,0.0
17917740,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6114392280578613,0.4740476906299591,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8609521985054016,0.3374749720096588,0.3203780055046081,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8575144410133362,0.3330156803131103,0.2337689995765686,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8293048143386841,0.2995176017284393,0.2848780155181885,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7347024083137512,0.2060156911611557,0.934410810470581,285.0509033203125,284.95001220703125,300.1019287109375,293.7811584472656,298.6928100585937,297.5111999511719,285.0502319335937,1.0,0.5109283328056335,0.8097521662712097,0.8097521662712097,1.0,1.0,-2.698411703109741,1.229084014892578,1.4693275690078735,0.5740396976470947,1.0,1.0,0.0,121.2042999267578,131.0,53862.17578125,0.0,1673.9141845703125,1.0,280.0436096191406,283.4096984863281,296.7632751464844,300.19793701171875,293.1499938964844,293.1499938964844,279.75,32936.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611749410629272,1.0,0.0,0.0,3.825326681137085,3.82535171508789,9.764057722350117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.580078125,0.0,1713.090087890625,1895.4371337890625,0.0,3040.02490234375,0.942237913608551,1.0,0.0,3.0,1.0,0.0
17917800,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6114392280578613,0.4740476906299591,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8609521985054016,0.3374749720096588,0.3203780055046081,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8575144410133362,0.3330156803131103,0.2337689995765686,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8293048143386841,0.2995176017284393,0.2848780155181885,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7347024083137512,0.2060156911611557,0.934410810470581,285.0509033203125,284.95001220703125,300.1019287109375,293.7811584472656,298.6928100585937,297.5111999511719,285.0502319335937,1.0,0.5109283328056335,0.8097521662712097,0.8097521662712097,1.0,1.0,-2.698411703109741,1.229084014892578,1.4693275690078735,0.5740396976470947,1.0,1.0,0.0,121.2042999267578,131.0,53862.17578125,0.0,1673.9141845703125,1.0,280.0436096191406,283.4096984863281,296.7632751464844,300.19793701171875,293.1499938964844,293.1499938964844,279.75,32936.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611749410629272,1.0,0.0,0.0,3.825326681137085,3.82535171508789,9.764057722350117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.580078125,0.0,1713.090087890625,1895.4371337890625,0.0,3040.02490234375,0.942237913608551,1.0,0.0,3.0,1.0,0.0
17917860,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6166185140609741,0.4771271646022796,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8620202541351318,0.340679258108139,0.3236711919307709,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8574205040931702,0.3347479999065399,0.2352089583873748,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8298375010490417,0.3018343150615692,0.2873218059539795,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7350914478302002,0.2075089961290359,0.9420928359031676,284.9043884277344,284.95001220703125,300.15692138671875,293.7874755859375,298.7142944335937,297.50439453125,284.9067687988281,1.0,0.5149025321006775,0.8072565197944641,0.8072565197944641,1.0,1.0,-2.7199747562408447,1.2390973567962646,1.48087739944458,0.5788478851318359,0.9130191206932068,0.9130191206932068,0.0,122.95062255859376,134.0,55148.359375,0.0,1713.5091552734375,1.0,279.7568359375,283.2407531738281,296.8238220214844,300.4046325683594,293.1499938964844,293.1499938964844,279.45001220703125,37468.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725652694702148,1.0,0.0,0.0,3.781392335891724,3.781417846679688,9.54106326389592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8408203125,0.0,1695.7054443359375,1895.4371337890625,0.0,3146.872802734375,0.9357591271400452,1.0,0.0,3.0,1.0,0.0
17917920,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6166185140609741,0.4771271646022796,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8620202541351318,0.340679258108139,0.3236711919307709,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8574205040931702,0.3347479999065399,0.2352089583873748,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8298375010490417,0.3018343150615692,0.2873218059539795,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7350914478302002,0.2075089961290359,0.9420928359031676,284.9043884277344,284.95001220703125,300.15692138671875,293.7874755859375,298.7142944335937,297.50439453125,284.9067687988281,1.0,0.5149025321006775,0.8072565197944641,0.8072565197944641,1.0,1.0,-2.7199747562408447,1.2390973567962646,1.48087739944458,0.5788478851318359,0.9130191206932068,0.9130191206932068,0.0,122.95062255859376,134.0,55148.359375,0.0,1713.5091552734375,1.0,279.7568359375,283.2407531738281,296.8238220214844,300.4046325683594,293.1499938964844,293.1499938964844,279.45001220703125,37468.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725652694702148,1.0,0.0,0.0,3.781392335891724,3.781417846679688,9.54106326389592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8408203125,0.0,1695.7054443359375,1895.4371337890625,0.0,3146.872802734375,0.9357591271400452,1.0,0.0,3.0,1.0,0.0
17917980,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6205349564552307,0.482687383890152,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8611567616462708,0.3435875475406647,0.3264518082141876,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.855364978313446,0.3361454308032989,0.2362091243267059,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8285874724388123,0.303834319114685,0.289262980222702,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7338069677352905,0.2086694240570068,0.947691023349762,284.8891296386719,284.95001220703125,300.2130432128906,293.7947692871094,298.73175048828125,297.4891357421875,284.89276123046875,1.0,0.5191317200660706,0.8047608733177185,0.8047608733177185,1.0,1.0,-2.740264177322388,1.2484863996505735,1.491777777671814,0.5832953453063965,0.8401682376861572,0.8401682376861572,0.0,125.36296844482422,137.0,55644.796875,0.0,1754.8746337890625,1.0,279.457763671875,283.2037048339844,296.8173828125,300.4432067871094,293.1499938964844,293.1499938964844,279.75,40871.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800235390663147,1.0,0.0,0.0,3.547905206680298,3.547929048538208,8.399188118346501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.029296875,0.0,1457.94921875,1895.4371337890625,0.0,3216.801025390625,0.887365460395813,1.0,0.0,3.0,1.0,0.0
17918040,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6205349564552307,0.482687383890152,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8611567616462708,0.3435875475406647,0.3264518082141876,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.855364978313446,0.3361454308032989,0.2362091243267059,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8285874724388123,0.303834319114685,0.289262980222702,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7338069677352905,0.2086694240570068,0.947691023349762,284.8891296386719,284.95001220703125,300.2130432128906,293.7947692871094,298.73175048828125,297.4891357421875,284.89276123046875,1.0,0.5191317200660706,0.8047608733177185,0.8047608733177185,1.0,1.0,-2.740264177322388,1.2484863996505735,1.491777777671814,0.5832953453063965,0.8401682376861572,0.8401682376861572,0.0,125.36296844482422,137.0,55644.796875,0.0,1754.8746337890625,1.0,279.457763671875,283.2037048339844,296.8173828125,300.4432067871094,293.1499938964844,293.1499938964844,279.75,40871.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800235390663147,1.0,0.0,0.0,3.547905206680298,3.547929048538208,8.399188118346501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.029296875,0.0,1457.94921875,1895.4371337890625,0.0,3216.801025390625,0.887365460395813,1.0,0.0,3.0,1.0,0.0
17918100,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6231154203414917,0.4852757155895233,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8610126972198486,0.3454291820526123,0.3280360698699951,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8546616435050964,0.3372924029827118,0.2368770092725753,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.828214168548584,0.3051694929599762,0.2903924286365509,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7333546876907349,0.2094639837741851,0.9508712887763976,285.0255432128906,284.95001220703125,300.2414855957031,293.7987060546875,298.7442626953125,297.4880676269531,285.02996826171875,1.0,0.5213481783866882,0.8035130500793457,0.8035130500793457,1.0,1.0,-2.751260042190552,1.253593683242798,1.4976662397384644,0.5856915712356567,0.9327986836433412,0.9327986836433412,0.0,126.5564193725586,137.0,55131.4296875,0.0,1776.9915771484375,1.0,279.6993408203125,283.3468933105469,296.7613525390625,300.2384033203125,293.1499938964844,293.1499938964844,279.75,34452.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729684352874756,1.0,0.0,0.0,3.6049280166625977,3.6049513816833496,8.671345312905032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.3173828125,0.0,1472.1654052734375,1895.4371337890625,0.0,3150.654052734375,0.8963010907173157,1.0,0.0,3.0,1.0,0.0
