time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6258662343025208,0.4873910546302795,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8613724708557129,0.3473904430866241,0.3298829793930053,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8544957637786865,0.3385737240314483,0.23776775598526,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8282999396324158,0.3066142797470093,0.2917555272579193,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7333143949508667,0.2103496491909027,0.9548461437225342,285.0252380371094,284.95001220703125,300.2701416015625,293.8028564453125,298.75799560546875,297.4891052246094,285.0242004394531,1.0,0.5236713290214539,0.8021318912506104,0.8021318912506104,1.0,1.0,-2.7635083198547363,1.259277105331421,1.504231333732605,0.5883790850639343,0.9589706659317015,0.9589706659317015,0.0,127.67186737060548,140.0,55492.02734375,0.0,1800.80615234375,1.0,279.7422790527344,283.33758544921875,296.777587890625,300.3103942871094,293.1499938964844,293.1499938964844,279.45001220703125,32868.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707549571990967,1.0,0.0,0.0,3.690551996231079,3.690575838088989,9.088159345083112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.146484375,0.0,1555.06591796875,1895.4371337890625,0.0,3129.892333984375,0.9121476411819458,1.0,0.0,3.0,1.0,0.0
17918220,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6294815540313721,0.4932798743247986,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8607091307640076,0.3505011200904846,0.3330906629562378,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8527457118034363,0.3401915729045868,0.2391265630722046,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8272222876548767,0.3087634444236755,0.2940453886985779,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7321493029594421,0.2115844488143921,0.9614129066467284,284.9141845703125,284.95001220703125,300.3280944824219,293.8116760253906,298.7768249511719,297.47491455078125,284.9171142578125,1.0,0.5284093618392944,0.7993696331977844,0.7993696331977844,1.0,1.0,-2.7867250442504883,1.269991397857666,1.5167337656021118,0.5934866070747375,0.8718185424804688,0.8718185424804688,0.0,130.35226440429688,143.0,56572.98046875,0.0,1849.15283203125,1.0,279.4572448730469,283.2053527832031,296.8412170410156,300.5106811523437,293.1499938964844,293.1499938964844,279.75,38096.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807135224342346,1.0,0.0,0.0,3.605515956878662,3.605540037155152,8.674174409861735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.57080078125,0.0,1499.73583984375,1895.4371337890625,0.0,3223.267333984375,0.8973174691200256,1.0,0.0,3.0,1.0,0.0
17918280,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6294815540313721,0.4932798743247986,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8607091307640076,0.3505011200904846,0.3330906629562378,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8527457118034363,0.3401915729045868,0.2391265630722046,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8272222876548767,0.3087634444236755,0.2940453886985779,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7321493029594421,0.2115844488143921,0.9614129066467284,284.9141845703125,284.95001220703125,300.3280944824219,293.8116760253906,298.7768249511719,297.47491455078125,284.9171142578125,1.0,0.5284093618392944,0.7993696331977844,0.7993696331977844,1.0,1.0,-2.7867250442504883,1.269991397857666,1.5167337656021118,0.5934866070747375,0.8718185424804688,0.8718185424804688,0.0,130.35226440429688,143.0,56572.98046875,0.0,1849.15283203125,1.0,279.4572448730469,283.2053527832031,296.8412170410156,300.5106811523437,293.1499938964844,293.1499938964844,279.75,38096.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807135224342346,1.0,0.0,0.0,3.605515956878662,3.605540037155152,8.674174409861735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.57080078125,0.0,1499.73583984375,1895.4371337890625,0.0,3223.267333984375,0.8973174691200256,1.0,0.0,3.0,1.0,0.0
17918340,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.6338920593261719,0.4992448687553406,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8601115345954895,0.3541553318500519,0.33640918135643,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.851090669631958,0.3424198925495147,0.2405693680047989,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8261825442314148,0.3113628625869751,0.2963985800743103,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7309643030166626,0.2130884677171707,0.9679375290870668,285.0420837402344,284.95001220703125,300.3866882324219,293.8210144042969,298.8011779785156,297.47021484375,285.0403747558594,1.0,0.533225953578949,0.7966073751449585,0.7966073751449585,1.0,1.0,-2.8102877140045166,1.2808674573898315,1.529420256614685,0.5985833406448364,0.9985634088516236,0.9985634088516236,0.0,133.0935821533203,146.0,56461.0234375,0.0,1899.06982421875,1.0,279.7431030273437,283.3314208984375,296.8075561523437,300.4007263183594,293.1499938964844,293.1499938964844,279.45001220703125,32181.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742756247520447,1.0,0.0,0.0,3.76339602470398,3.763420343399048,9.450463949178812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9384765625,0.0,1633.5626220703125,1895.4371337890625,0.0,3162.91357421875,0.9279817938804626,1.0,0.0,3.0,1.0,0.0
17918400,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.6338920593261719,0.4992448687553406,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8601115345954895,0.3541553318500519,0.33640918135643,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.851090669631958,0.3424198925495147,0.2405693680047989,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8261825442314148,0.3113628625869751,0.2963985800743103,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7309643030166626,0.2130884677171707,0.9679375290870668,285.0420837402344,284.95001220703125,300.3866882324219,293.8210144042969,298.8011779785156,297.47021484375,285.0403747558594,1.0,0.533225953578949,0.7966073751449585,0.7966073751449585,1.0,1.0,-2.8102877140045166,1.2808674573898315,1.529420256614685,0.5985833406448364,0.9985634088516236,0.9985634088516236,0.0,133.0935821533203,146.0,56461.0234375,0.0,1899.06982421875,1.0,279.7431030273437,283.3314208984375,296.8075561523437,300.4007263183594,293.1499938964844,293.1499938964844,279.45001220703125,32181.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742756247520447,1.0,0.0,0.0,3.76339602470398,3.763420343399048,9.450463949178812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9384765625,0.0,1633.5626220703125,1895.4371337890625,0.0,3162.91357421875,0.9279817938804626,1.0,0.0,3.0,1.0,0.0
17918460,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6364672780036926,0.5061125755310059,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8588109612464905,0.3570718467235565,0.3394721746444702,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.848734974861145,0.343794971704483,0.2417887300252914,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8244997262954712,0.3132853806018829,0.2985113859176636,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7292155027389526,0.2140984088182449,0.9736535549163818,284.903076171875,284.95001220703125,300.44580078125,293.830810546875,298.8178100585937,297.4512023925781,284.906005859375,1.0,0.5380809307098389,0.7936339378356934,0.7936339378356934,1.0,1.0,-2.83310604095459,1.2913026809692385,1.5418033599853516,0.6035105586051941,0.8952901363372803,0.8952901363372803,0.0,136.10848999023438,149.0,57686.8984375,0.0,1949.8681640625,1.0,279.4563293457031,283.17144775390625,296.86767578125,300.6086120605469,293.1499938964844,293.1499938964844,279.75,37689.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856388330459595,1.0,0.0,0.0,3.708720445632935,3.708745241165161,9.177861102216412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.068359375,0.0,1612.3306884765625,1895.4371337890625,0.0,3269.39990234375,0.9196059703826904,1.0,0.0,3.0,1.0,0.0
17918520,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6364672780036926,0.5061125755310059,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8588109612464905,0.3570718467235565,0.3394721746444702,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.848734974861145,0.343794971704483,0.2417887300252914,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8244997262954712,0.3132853806018829,0.2985113859176636,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7292155027389526,0.2140984088182449,0.9736535549163818,284.903076171875,284.95001220703125,300.44580078125,293.830810546875,298.8178100585937,297.4512023925781,284.906005859375,1.0,0.5380809307098389,0.7936339378356934,0.7936339378356934,1.0,1.0,-2.83310604095459,1.2913026809692385,1.5418033599853516,0.6035105586051941,0.8952901363372803,0.8952901363372803,0.0,136.10848999023438,149.0,57686.8984375,0.0,1949.8681640625,1.0,279.4563293457031,283.17144775390625,296.86767578125,300.6086120605469,293.1499938964844,293.1499938964844,279.75,37689.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856388330459595,1.0,0.0,0.0,3.708720445632935,3.708745241165161,9.177861102216412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.068359375,0.0,1612.3306884765625,1895.4371337890625,0.0,3269.39990234375,0.9196059703826904,1.0,0.0,3.0,1.0,0.0
17918580,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.6400041580200195,0.5127784013748169,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8577424883842468,0.3605975806713104,0.3426412642002105,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8466376662254333,0.3458525538444519,0.2430887073278427,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8229982256889343,0.3157105445861816,0.3006773293018341,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7275602221488953,0.2154040783643722,0.9792330265045166,285.0494384765625,284.95001220703125,300.5052795410156,293.8409118652344,298.84088134765625,297.4435729980469,285.04931640625,1.0,0.5428935885429382,0.7906604409217834,0.7906604409217834,1.0,1.0,-2.855799913406372,1.3016687631607056,1.5541311502456665,0.6082952618598938,1.0,1.0,0.0,139.086669921875,152.0,57377.2265625,0.0,2001.031982421875,1.0,279.74334716796875,283.3197937011719,296.8290405273437,300.48291015625,293.1499938964844,293.1499938964844,279.45001220703125,33129.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794624209403992,1.0,0.0,0.0,3.834559679031372,3.834584951400757,9.81124912868836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7763671875,0.0,1725.797119140625,1895.4371337890625,0.0,3211.542236328125,0.9445841312408448,1.0,0.0,3.0,1.0,0.0
17918640,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.6400041580200195,0.5127784013748169,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8577424883842468,0.3605975806713104,0.3426412642002105,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8466376662254333,0.3458525538444519,0.2430887073278427,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8229982256889343,0.3157105445861816,0.3006773293018341,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7275602221488953,0.2154040783643722,0.9792330265045166,285.0494384765625,284.95001220703125,300.5052795410156,293.8409118652344,298.84088134765625,297.4435729980469,285.04931640625,1.0,0.5428935885429382,0.7906604409217834,0.7906604409217834,1.0,1.0,-2.855799913406372,1.3016687631607056,1.5541311502456665,0.6082952618598938,1.0,1.0,0.0,139.086669921875,152.0,57377.2265625,0.0,2001.031982421875,1.0,279.74334716796875,283.3197937011719,296.8290405273437,300.48291015625,293.1499938964844,293.1499938964844,279.45001220703125,33129.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794624209403992,1.0,0.0,0.0,3.834559679031372,3.834584951400757,9.81124912868836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7763671875,0.0,1725.797119140625,1895.4371337890625,0.0,3211.542236328125,0.9445841312408448,1.0,0.0,3.0,1.0,0.0
17918700,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6412315368652344,0.5159417390823364,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8573812246322632,0.3621496260166168,0.3443121910095215,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8457762598991394,0.3466395735740661,0.2438097447156906,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8224061131477356,0.3167348802089691,0.3018346130847931,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7268805503845215,0.2159330695867538,0.9822952747344972,284.9090576171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8503112792969,297.4359741210937,284.901611328125,1.0,0.5453259944915771,0.7891737222671509,0.7891737222671509,1.0,1.0,-2.8675529956817627,1.3070300817489624,1.5605227947235107,0.6108171939849854,0.9389691352844238,0.9389691352844238,0.0,140.55694580078125,152.0,58678.5390625,0.0,2027.4638671875,1.0,279.4938049316406,283.1503601074219,296.89068603515625,300.72711181640625,293.1499938964844,293.1499938964844,279.45001220703125,35213.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886976957321167,1.0,0.0,0.0,3.849340677261353,3.849366426467896,9.887032774713589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7783203125,0.0,1760.2547607421875,1895.4371337890625,0.0,3281.92529296875,0.9481426477432252,1.0,0.0,3.0,1.0,0.0
17918760,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6418869495391846,0.5198798775672913,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8563457131385803,0.3634596765041351,0.3456612825393677,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8442248106002808,0.347148060798645,0.2442582249641418,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8211897611618042,0.317531019449234,0.3027003109455108,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7256437540054321,0.2162790447473526,0.9843549728393556,284.90264892578125,284.95001220703125,300.5649108886719,293.8511657714844,298.857177734375,297.4236145019531,284.9053039550781,1.0,0.5476942658424377,0.7876205444335938,0.7876205444335938,1.0,1.0,-2.877967119216919,1.3117235898971558,1.5662435293197632,0.6129937171936035,0.9172233939170836,0.9172233939170836,0.0,142.2159881591797,155.0,58705.62890625,0.0,2052.796630859375,1.0,279.4560546875,283.1491394042969,296.88720703125,300.6919250488281,293.1499938964844,293.1499938964844,279.1499938964844,37417.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904334306716919,1.0,0.0,0.0,3.7967143058776855,3.796740055084229,9.618539706934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7060546875,0.0,1713.6343994140625,1895.4371337890625,0.0,3314.260498046875,0.9390085935592652,1.0,0.0,3.0,1.0,0.0
17918820,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6428051590919495,0.5280885696411133,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8539950251579285,0.3660573959350586,0.3481707274913788,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8408454656600952,0.3481369614601135,0.2449923306703567,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8184547424316406,0.3190658986568451,0.304227352142334,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.722835898399353,0.2168652266263961,0.9874914288520812,284.8891906738281,284.95001220703125,300.62457275390625,293.8614501953125,298.87091064453125,297.3990783691406,284.8922424316406,1.0,0.5522782802581787,0.7845141887664795,0.7845141887664795,1.0,1.0,-2.8973424434661865,1.320394515991211,1.5769479274749756,0.6169285178184509,0.8460893630981445,0.8460893630981445,0.0,145.6043243408203,143.0,59183.16796875,0.0,2101.8642578125,1.0,279.1576232910156,283.1109619140625,296.8818359375,300.7303161621094,293.1499938964844,293.1499938964844,279.45001220703125,40594.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972308039665222,1.0,0.0,0.0,3.575788736343384,3.575812816619873,8.531727644367493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.634765625,0.0,1485.8409423828125,1895.4371337890625,0.0,3377.757568359375,0.8931663036346436,1.0,0.0,3.0,1.0,0.0
17918880,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6428051590919495,0.5280885696411133,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8539950251579285,0.3660573959350586,0.3481707274913788,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8408454656600952,0.3481369614601135,0.2449923306703567,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8184547424316406,0.3190658986568451,0.304227352142334,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.722835898399353,0.2168652266263961,0.9874914288520812,284.8891906738281,284.95001220703125,300.62457275390625,293.8614501953125,298.87091064453125,297.3990783691406,284.8922424316406,1.0,0.5522782802581787,0.7845141887664795,0.7845141887664795,1.0,1.0,-2.8973424434661865,1.320394515991211,1.5769479274749756,0.6169285178184509,0.8460893630981445,0.8460893630981445,0.0,145.6043243408203,143.0,59183.16796875,0.0,2101.8642578125,1.0,279.1576232910156,283.1109619140625,296.8818359375,300.7303161621094,293.1499938964844,293.1499938964844,279.45001220703125,40594.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972308039665222,1.0,0.0,0.0,3.575788736343384,3.575812816619873,8.531727644367493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.634765625,0.0,1485.8409423828125,1895.4371337890625,0.0,3377.757568359375,0.8931663036346436,1.0,0.0,3.0,1.0,0.0
17918940,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.6469261050224304,0.522286593914032,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.859524667263031,0.3695583939552307,0.3512068390846252,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8450894951820374,0.3501428961753845,0.2461797595024109,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8229288458824158,0.3213788270950317,0.3061697781085968,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7262479066848755,0.2179868519306183,0.9915764331817628,285.0091552734375,284.95001220703125,300.68408203125,293.87164306640625,298.89849853515625,297.40093994140625,285.0081481933594,1.0,0.5515570044517517,0.78140789270401,0.78140789270401,1.0,1.0,-2.902711868286133,1.3222335577011108,1.5804781913757324,0.6176406145095825,0.9498401880264282,0.9498401880264282,0.0,144.0408172607422,146.0,58703.93359375,0.0,2103.168212890625,1.0,279.44189453125,283.2369689941406,296.8464660644531,300.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33482.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881371021270752,1.0,0.0,0.0,3.6982853412628174,3.698309421539306,9.126287068284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.2236328125,0.0,1568.4715576171875,1895.4371337890625,0.0,3292.78173828125,0.9144324660301208,1.0,0.0,3.0,1.0,0.0
17919000,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.6469261050224304,0.522286593914032,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.859524667263031,0.3695583939552307,0.3512068390846252,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8450894951820374,0.3501428961753845,0.2461797595024109,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8229288458824158,0.3213788270950317,0.3061697781085968,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7262479066848755,0.2179868519306183,0.9915764331817628,285.0091552734375,284.95001220703125,300.68408203125,293.87164306640625,298.89849853515625,297.40093994140625,285.0081481933594,1.0,0.5515570044517517,0.78140789270401,0.78140789270401,1.0,1.0,-2.902711868286133,1.3222335577011108,1.5804781913757324,0.6176406145095825,0.9498401880264282,0.9498401880264282,0.0,144.0408172607422,146.0,58703.93359375,0.0,2103.168212890625,1.0,279.44189453125,283.2369689941406,296.8464660644531,300.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33482.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881371021270752,1.0,0.0,0.0,3.6982853412628174,3.698309421539306,9.126287068284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.2236328125,0.0,1568.4715576171875,1895.4371337890625,0.0,3292.78173828125,0.9144324660301208,1.0,0.0,3.0,1.0,0.0
17919060,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6514373421669006,0.520106852054596,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8630011677742004,0.3724083602428436,0.3540413379669189,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8473224639892578,0.351394921541214,0.2471868842840194,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8254813551902771,0.3231126666069031,0.3079416155815124,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7280691862106323,0.2187715917825698,0.9954820871353148,284.9100952148437,284.95001220703125,300.7433166503906,293.8816223144531,298.9254455566406,297.4017944335937,284.9125366210937,1.0,0.5527634620666504,0.7784160375595093,0.7784160375595093,1.0,1.0,-2.9115242958068848,1.325810432434082,1.5857139825820925,0.6188452243804932,0.8625463247299194,0.8625463247299194,0.0,143.73779296875,149.0,59439.23828125,0.0,2116.574462890625,1.0,279.1573486328125,283.11968994140625,296.90142822265625,300.7566833496094,293.1499938964844,293.1499938964844,279.45001220703125,38644.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959193229675293,1.0,0.0,0.0,3.583786725997925,3.583810567855835,8.569936085223162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.115234375,0.0,1480.167236328125,1895.4371337890625,0.0,3365.517578125,0.89302659034729,1.0,0.0,3.0,1.0,0.0
17919120,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6514373421669006,0.520106852054596,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8630011677742004,0.3724083602428436,0.3540413379669189,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8473224639892578,0.351394921541214,0.2471868842840194,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8254813551902771,0.3231126666069031,0.3079416155815124,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7280691862106323,0.2187715917825698,0.9954820871353148,284.9100952148437,284.95001220703125,300.7433166503906,293.8816223144531,298.9254455566406,297.4017944335937,284.9125366210937,1.0,0.5527634620666504,0.7784160375595093,0.7784160375595093,1.0,1.0,-2.9115242958068848,1.325810432434082,1.5857139825820925,0.6188452243804932,0.8625463247299194,0.8625463247299194,0.0,143.73779296875,149.0,59439.23828125,0.0,2116.574462890625,1.0,279.1573486328125,283.11968994140625,296.90142822265625,300.7566833496094,293.1499938964844,293.1499938964844,279.45001220703125,38644.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959193229675293,1.0,0.0,0.0,3.583786725997925,3.583810567855835,8.569936085223162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.115234375,0.0,1480.167236328125,1895.4371337890625,0.0,3365.517578125,0.89302659034729,1.0,0.0,3.0,1.0,0.0
17919180,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.656799852848053,0.5204766392707825,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8652938604354858,0.375894695520401,0.3571338951587677,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8484376668930054,0.3533262908458709,0.2483797669410705,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8269357681274414,0.3253751695156097,0.3099116086959839,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7289513945579529,0.2199316024780273,1.0001105070114136,285.025390625,284.95001220703125,300.80206298828125,293.8912658691406,298.9569702148437,297.4111633300781,285.0236511230469,1.0,0.5550030469894409,0.7754241824150085,0.7754241824150085,1.0,1.0,-2.925047874450684,1.3316268920898438,1.5934208631515503,0.6212239861488342,0.9740459322929382,0.9740459322929382,0.0,144.43482971191406,152.0,59163.32421875,0.0,2143.06884765625,1.0,279.44287109375,283.2380676269531,296.8719177246094,300.6376037597656,293.1499938964844,293.1499938964844,279.1499938964844,32644.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883836269378662,1.0,0.0,0.0,3.7282769680023193,3.7283010482788086,9.274908165934904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7578125,0.0,1596.369873046875,1895.4371337890625,0.0,3295.08837890625,0.9203224182128906,1.0,0.0,3.0,1.0,0.0
17919240,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.656799852848053,0.5204766392707825,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8652938604354858,0.375894695520401,0.3571338951587677,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8484376668930054,0.3533262908458709,0.2483797669410705,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8269357681274414,0.3253751695156097,0.3099116086959839,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7289513945579529,0.2199316024780273,1.0001105070114136,285.025390625,284.95001220703125,300.80206298828125,293.8912658691406,298.9569702148437,297.4111633300781,285.0236511230469,1.0,0.5550030469894409,0.7754241824150085,0.7754241824150085,1.0,1.0,-2.925047874450684,1.3316268920898438,1.5934208631515503,0.6212239861488342,0.9740459322929382,0.9740459322929382,0.0,144.43482971191406,152.0,59163.32421875,0.0,2143.06884765625,1.0,279.44287109375,283.2380676269531,296.8719177246094,300.6376037597656,293.1499938964844,293.1499938964844,279.1499938964844,32644.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883836269378662,1.0,0.0,0.0,3.7282769680023193,3.7283010482788086,9.274908165934904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7578125,0.0,1596.369873046875,1895.4371337890625,0.0,3295.08837890625,0.9203224182128906,1.0,0.0,3.0,1.0,0.0
17919300,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.6586771607398987,0.5214065313339233,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8660494089126587,0.3773595094680786,0.358710378408432,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.848625898361206,0.3539750277996063,0.2489955276250839,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8273141384124756,0.3262601196765899,0.3109229207038879,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7291098833084106,0.2203546017408371,1.0026044845581057,284.88671875,284.95001220703125,300.8312072753906,293.8959350585937,298.9689636230469,297.4092102050781,284.8819885253906,1.0,0.5564396381378174,0.7739282846450806,0.7739282846450806,1.0,1.0,-2.933016777038574,1.3350976705551147,1.5979191064834597,0.6227465271949768,0.8850204348564148,0.8850204348564148,0.0,145.07142639160156,152.0,60252.21875,0.0,2159.908447265625,1.0,279.1957702636719,283.07781982421875,296.9338073730469,300.8768310546875,293.1499938964844,293.1499938964844,279.1499938964844,36407.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952684998512268,1.0,0.0,0.0,3.717828512191773,3.717853307723999,9.22299591366027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.662109375,0.0,1613.05224609375,1895.4371337890625,0.0,3359.441162109375,0.9187424182891846,1.0,0.0,3.0,1.0,0.0
17919360,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6600520014762878,0.5234690308570862,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8659328818321228,0.3786555528640747,0.3599839508533478,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8479454517364502,0.3544270694255829,0.249356210231781,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8269091844558716,0.3269814550876617,0.3116610944271087,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7285743355751038,0.220641016960144,1.0041733980178833,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9785461425781,297.4029541015625,284.9091491699219,1.0,0.5579671263694763,0.772435188293457,0.772435188293457,1.0,1.0,-2.9402358531951904,1.3382015228271484,1.6020342111587524,0.6240770816802979,0.8783394694328308,0.8783394694328308,0.0,146.0272216796875,155.0,60152.890625,0.0,2177.13525390625,1.0,279.1571960449219,283.099609375,296.92828369140625,300.8277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38107.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978508710861206,1.0,0.0,0.0,3.64468765258789,3.644711971282959,8.863677294357331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.2744140625,0.0,1543.0146484375,1895.4371337890625,0.0,3383.543212890625,0.9059178829193116,1.0,0.0,3.0,1.0,0.0
17919420,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.66401606798172,0.527331531047821,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8662400841712952,0.3820658326148987,0.3630261421203613,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8471600413322449,0.3562260270118713,0.2504703998565674,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8265643119812012,0.3291196823120117,0.3135393857955932,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7278751730918884,0.2216771095991134,1.008438229560852,285.0306396484375,284.95001220703125,300.9175109863281,293.90899658203125,299.0046691894531,297.40350341796875,285.0290222167969,1.0,0.5613858103752136,0.7694490551948547,0.7694490551948547,1.0,1.0,-2.9572579860687256,1.3456478118896484,1.6116102933883667,0.6272768974304199,0.9966112971305848,0.9966112971305848,0.0,147.97695922851562,158.0,59884.31640625,0.0,2216.52880859375,1.0,279.4432983398437,283.22637939453125,296.8945007324219,300.7060852050781,293.1499938964844,293.1499938964844,279.1499938964844,32607.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891301691532135,1.0,0.0,0.0,3.785760164260864,3.785784959793091,9.563117373545538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.017578125,0.0,1663.1876220703125,1895.4371337890625,0.0,3322.37890625,0.9333096742630004,1.0,0.0,3.0,1.0,0.0
17919480,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.66401606798172,0.527331531047821,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8662400841712952,0.3820658326148987,0.3630261421203613,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8471600413322449,0.3562260270118713,0.2504703998565674,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8265643119812012,0.3291196823120117,0.3135393857955932,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7278751730918884,0.2216771095991134,1.008438229560852,285.0306396484375,284.95001220703125,300.9175109863281,293.90899658203125,299.0046691894531,297.40350341796875,285.0290222167969,1.0,0.5613858103752136,0.7694490551948547,0.7694490551948547,1.0,1.0,-2.9572579860687256,1.3456478118896484,1.6116102933883667,0.6272768974304199,0.9966112971305848,0.9966112971305848,0.0,147.97695922851562,158.0,59884.31640625,0.0,2216.52880859375,1.0,279.4432983398437,283.22637939453125,296.8945007324219,300.7060852050781,293.1499938964844,293.1499938964844,279.1499938964844,32607.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891301691532135,1.0,0.0,0.0,3.785760164260864,3.785784959793091,9.563117373545538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.017578125,0.0,1663.1876220703125,1895.4371337890625,0.0,3322.37890625,0.9333096742630004,1.0,0.0,3.0,1.0,0.0
17919540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.665838360786438,0.5321237444877625,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8656943440437317,0.3845160901546478,0.3656333088874817,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.845653235912323,0.3571246564388275,0.2513419389724731,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8255166411399841,0.3304789662361145,0.315099835395813,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7266075611114502,0.2222065180540084,1.0118725299835205,284.8946228027344,284.95001220703125,300.96905517578125,293.91619873046875,299.02020263671875,297.3896789550781,284.8979187011719,1.0,0.5647903084754944,0.7667221426963806,0.7667221426963806,1.0,1.0,-2.9732108116149902,1.3526008129119873,1.6206101179122925,0.6303629279136658,0.8929057717323303,0.8929057717323303,0.0,150.19241333007812,158.0,60968.921875,0.0,2255.78173828125,1.0,279.1588134765625,283.071533203125,296.95098876953125,300.9078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38101.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011340141296388,1.0,0.0,0.0,3.721247911453247,3.7212729454040527,9.23996822166373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.66015625,0.0,1629.9166259765625,1895.4371337890625,0.0,3414.152587890625,0.9225820899009703,1.0,0.0,3.0,1.0,0.0
17919600,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6659833788871765,0.5326938033103943,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.865552544593811,0.3847470879554748,0.3658450543880462,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8454208374023438,0.3572066128253937,0.2513943612575531,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8253354430198669,0.3306036293506622,0.3152146339416504,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7264121174812317,0.2222490310668945,1.0120749473571775,284.9005432128906,284.95001220703125,300.9739074707031,293.9168395996094,299.0216064453125,297.38824462890625,284.9032897949219,1.0,0.565115213394165,0.7664628624916077,0.7664628624916077,1.0,1.0,-2.974595308303833,1.3531978130340576,1.621397614479065,0.6306185126304626,0.893949031829834,0.893949031829834,0.0,150.43385314941406,161.0,60981.296875,0.0,2259.455810546875,1.0,279.1566162109375,283.0758361816406,296.9477233886719,300.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,37948.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901288628578186,1.0,0.0,0.0,3.716265201568604,3.716290235519409,9.21524076602509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.0771484375,0.0,1622.9949951171875,1895.4371337890625,0.0,3415.593505859375,0.921578884124756,1.0,0.0,3.0,1.0,0.0
17919660,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.6688802242279053,0.5381942987442017,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8649426102638245,0.388109803199768,0.3688409328460693,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8437824845314026,0.3589187562465668,0.2524462044239044,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241523504257202,0.3326450884342193,0.3170039057731628,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.724933922290802,0.2231589704751968,1.0158168077468872,285.0375671386719,284.95001220703125,301.0291748046875,293.923828125,299.0440673828125,297.384033203125,285.0368347167969,1.0,0.569006085395813,0.7632502317428589,0.7632502317428589,1.0,1.0,-2.9927220344543457,1.361051321029663,1.631670594215393,0.6339778304100037,1.0,1.0,0.0,152.98629760742188,164.0,60597.546875,0.0,2304.744873046875,1.0,279.4437255859375,283.2171325683594,296.9103088378906,300.76910400390625,293.1499938964844,293.1499938964844,279.1499938964844,33181.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949469327926636,1.0,0.0,0.0,3.839134931564331,3.839160442352295,9.834676575337653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.20703125,0.0,1731.7625732421875,1895.4371337890625,0.0,3356.438232421875,0.9455579519271852,1.0,0.0,3.0,1.0,0.0
17919720,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.6688802242279053,0.5381942987442017,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8649426102638245,0.388109803199768,0.3688409328460693,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8437824845314026,0.3589187562465668,0.2524462044239044,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241523504257202,0.3326450884342193,0.3170039057731628,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.724933922290802,0.2231589704751968,1.0158168077468872,285.0375671386719,284.95001220703125,301.0291748046875,293.923828125,299.0440673828125,297.384033203125,285.0368347167969,1.0,0.569006085395813,0.7632502317428589,0.7632502317428589,1.0,1.0,-2.9927220344543457,1.361051321029663,1.631670594215393,0.6339778304100037,1.0,1.0,0.0,152.98629760742188,164.0,60597.546875,0.0,2304.744873046875,1.0,279.4437255859375,283.2171325683594,296.9103088378906,300.76910400390625,293.1499938964844,293.1499938964844,279.1499938964844,33181.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949469327926636,1.0,0.0,0.0,3.839134931564331,3.839160442352295,9.834676575337653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.20703125,0.0,1731.7625732421875,1895.4371337890625,0.0,3356.438232421875,0.9455579519271852,1.0,0.0,3.0,1.0,0.0
17919780,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6699320673942566,0.5445522665977478,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8637511730194092,0.3907604217529297,0.3716535568237304,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8415960073471069,0.3598397672176361,0.2533449232578277,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8224514722824097,0.3340538144111633,0.318628579378128,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7230128049850464,0.2236301302909851,1.019076943397522,284.9015808105469,284.95001220703125,301.08319091796875,293.9298400878906,299.0581359863281,297.36578369140625,284.9036865234375,1.0,0.573021411895752,0.7600376009941101,0.7600376009941101,1.0,1.0,-3.0107064247131348,1.3687797784805298,1.641926646232605,0.6373626589775085,0.9111580848693848,0.9111580848693848,0.0,155.83883666992188,152.0,61790.953125,0.0,2351.80859375,1.0,279.15673828125,283.058349609375,296.9604797363281,300.9633178710937,293.1499938964844,293.1499938964844,278.8500061035156,37684.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048671126365662,1.0,0.0,0.0,3.783297538757324,3.783323049545288,9.550680033498793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.568359375,0.0,1699.653564453125,1895.4371337890625,0.0,3448.9091796875,0.9363309741020204,1.0,0.0,3.0,1.0,0.0
17919840,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6699320673942566,0.5445522665977478,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8637511730194092,0.3907604217529297,0.3716535568237304,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8415960073471069,0.3598397672176361,0.2533449232578277,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8224514722824097,0.3340538144111633,0.318628579378128,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7230128049850464,0.2236301302909851,1.019076943397522,284.9015808105469,284.95001220703125,301.08319091796875,293.9298400878906,299.0581359863281,297.36578369140625,284.9036865234375,1.0,0.573021411895752,0.7600376009941101,0.7600376009941101,1.0,1.0,-3.0107064247131348,1.3687797784805298,1.641926646232605,0.6373626589775085,0.9111580848693848,0.9111580848693848,0.0,155.83883666992188,152.0,61790.953125,0.0,2351.80859375,1.0,279.15673828125,283.058349609375,296.9604797363281,300.9633178710937,293.1499938964844,293.1499938964844,278.8500061035156,37684.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048671126365662,1.0,0.0,0.0,3.783297538757324,3.783323049545288,9.550680033498793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.568359375,0.0,1699.653564453125,1895.4371337890625,0.0,3448.9091796875,0.9363309741020204,1.0,0.0,3.0,1.0,0.0
17919900,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9990000128746032,0.6702345609664917,0.5436932444572449,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8650849461555481,0.39191535115242,0.3727937340736389,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8422595262527466,0.3601081669330597,0.2535763680934906,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8233028650283813,0.3345875740051269,0.319183737039566,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7234962582588196,0.2237125486135482,1.0196558237075806,284.8138427734375,284.95001220703125,301.1096496582031,293.9324645996094,299.0638732910156,297.3551940917969,284.8164367675781,1.0,0.5728440284729004,0.7584312558174133,0.7584312558174133,1.0,1.0,-3.0127053260803223,1.3692331314086914,1.6434723138809204,0.6375424265861511,0.8220424652099609,0.8220424652099609,0.0,155.6644744873047,152.0,62265.55859375,0.0,2354.533935546875,1.0,278.897705078125,282.95526123046875,296.979248046875,301.09649658203125,293.1499938964844,293.1499938964844,278.8500061035156,42396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104846119880676,1.0,0.0,0.0,3.6632721424102783,3.663297414779663,8.954299914876174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.60546875,0.0,1596.0177001953125,1895.4371337890625,0.0,3501.100341796875,0.910289227962494,1.0,0.0,3.0,1.0,0.0
17919960,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6714876294136047,0.5400224328041077,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8678514957427979,0.3931774199008941,0.3738371431827545,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8442346453666687,0.3604905307292938,0.2537311911582947,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8254042863845825,0.3352011740207672,0.3196370303630829,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7250417470932007,0.2238344103097915,1.019756317138672,284.88555908203125,284.95001220703125,301.1357421875,293.9347839355469,299.0728454589844,297.3510437011719,284.8875732421875,1.0,0.5716624855995178,0.7567977905273438,0.7567977905273438,1.0,1.0,-3.010404109954834,1.3676337003707886,1.6427704095840454,0.6365295648574829,0.8374814391136169,0.8374814391136169,0.0,154.38226318359375,155.0,61866.921875,0.0,2343.766357421875,1.0,278.8579406738281,283.0216369628906,296.9490966796875,300.9777526855469,293.1499938964844,293.1499938964844,279.1499938964844,40887.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910391926765442,1.0,0.0,0.0,3.549769163131714,3.549793243408203,8.408016469729773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.455078125,0.0,1460.0526123046875,1895.4371337890625,0.0,3500.240478515625,0.8876208066940308,1.0,0.0,3.0,1.0,0.0
