time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6766903400421143,0.5369381308555603,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8718355894088745,0.3966039419174194,0.3768097162246704,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8468537330627441,0.3622312247753143,0.2547451555728912,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8282166123390198,0.3372185826301574,0.3213106095790863,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7269668579101562,0.2246879190206527,1.0226629972457886,285.0020751953125,284.95001220703125,301.1867370605469,293.9384765625,299.1026306152344,297.3648376464844,285.00177001953125,1.0,0.5723708271980286,0.7535309195518494,0.7535309195518494,1.0,1.0,-3.016977071762085,1.3698488473892212,1.647128343582153,0.6368287205696106,0.9340474009513856,0.9340474009513856,0.0,153.67489624023438,158.0,61322.1875,0.0,2352.088623046875,1.0,279.1416320800781,283.1475830078125,296.91033935546875,300.8183898925781,293.1499938964844,293.1499938964844,278.8500061035156,33801.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900761604309082,1.0,0.0,0.0,3.659058809280396,3.6590826511383057,8.933714639169921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0029296875,0.0,1526.7789306640625,1895.4371337890625,0.0,3410.6826171875,0.905854344367981,1.0,0.0,3.0,1.0,0.0
17920080,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6766903400421143,0.5369381308555603,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8718355894088745,0.3966039419174194,0.3768097162246704,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8468537330627441,0.3622312247753143,0.2547451555728912,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8282166123390198,0.3372185826301574,0.3213106095790863,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7269668579101562,0.2246879190206527,1.0226629972457886,285.0020751953125,284.95001220703125,301.1867370605469,293.9384765625,299.1026306152344,297.3648376464844,285.00177001953125,1.0,0.5723708271980286,0.7535309195518494,0.7535309195518494,1.0,1.0,-3.016977071762085,1.3698488473892212,1.647128343582153,0.6368287205696106,0.9340474009513856,0.9340474009513856,0.0,153.67489624023438,158.0,61322.1875,0.0,2352.088623046875,1.0,279.1416320800781,283.1475830078125,296.91033935546875,300.8183898925781,293.1499938964844,293.1499938964844,278.8500061035156,33801.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900761604309082,1.0,0.0,0.0,3.659058809280396,3.6590826511383057,8.933714639169921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0029296875,0.0,1526.7789306640625,1895.4371337890625,0.0,3410.6826171875,0.905854344367981,1.0,0.0,3.0,1.0,0.0
17920140,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6801121234893799,0.5376532673835754,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8736118674278259,0.3993667960166931,0.3795964419841766,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8473976254463196,0.3632282316684723,0.255596786737442,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8290950059890747,0.3386577069759369,0.3228385150432586,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7272959351539612,0.2251977622509002,1.0255273580551147,284.9164123535156,284.95001220703125,301.2359313964844,293.9408264160156,299.1231689453125,297.3632507324219,284.9181213378906,1.0,0.5741980075836182,0.7502639889717102,0.7502639889717102,1.0,1.0,-3.0274932384490967,1.373880386352539,1.653612732887268,0.6382644772529602,0.856534481048584,0.856534481048584,0.0,154.37673950195312,161.0,62036.65234375,0.0,2374.9072265625,1.0,278.8576965332031,283.0403747558594,296.9580993652344,300.9800720214844,293.1499938964844,293.1499938964844,279.1499938964844,38469.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079134464263916,1.0,0.0,0.0,3.544290065765381,3.544313669204712,8.382080523006152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0185546875,0.0,1436.6551513671875,1895.4371337890625,0.0,3477.229736328125,0.8841938972473145,1.0,0.0,3.0,1.0,0.0
17920200,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6801121234893799,0.5376532673835754,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8736118674278259,0.3993667960166931,0.3795964419841766,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8473976254463196,0.3632282316684723,0.255596786737442,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8290950059890747,0.3386577069759369,0.3228385150432586,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7272959351539612,0.2251977622509002,1.0255273580551147,284.9164123535156,284.95001220703125,301.2359313964844,293.9408264160156,299.1231689453125,297.3632507324219,284.9181213378906,1.0,0.5741980075836182,0.7502639889717102,0.7502639889717102,1.0,1.0,-3.0274932384490967,1.373880386352539,1.653612732887268,0.6382644772529602,0.856534481048584,0.856534481048584,0.0,154.37673950195312,161.0,62036.65234375,0.0,2374.9072265625,1.0,278.8576965332031,283.0403747558594,296.9580993652344,300.9800720214844,293.1499938964844,293.1499938964844,279.1499938964844,38469.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079134464263916,1.0,0.0,0.0,3.544290065765381,3.544313669204712,8.382080523006152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0185546875,0.0,1436.6551513671875,1895.4371337890625,0.0,3477.229736328125,0.8841938972473145,1.0,0.0,3.0,1.0,0.0
17920260,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6840742230415344,0.5398497581481934,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8747578263282776,0.4027508497238159,0.3826290965080261,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8473732471466064,0.3648653924465179,0.2566179633140564,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8294036984443665,0.3406011164188385,0.3245461285114288,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7271243929862976,0.2260427623987198,1.0289303064346311,285.0179138183594,284.95001220703125,301.2832336425781,293.9417419433594,299.146728515625,297.3684387207031,285.0161437988281,1.0,0.5767916440963745,0.7472211718559265,0.7472211718559265,1.0,1.0,-3.0411486625671387,1.3794625997543335,1.6616859436035156,0.6404388546943665,0.9580154418945312,0.9580154418945312,0.0,155.6943359375,164.0,61765.1875,0.0,2406.857177734375,1.0,279.1425476074219,283.1478271484375,296.9248046875,300.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,32738.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901041567325592,1.0,0.0,0.0,3.688016414642334,3.688040256500244,9.07567653030128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3330078125,0.0,1551.2225341796875,1895.4371337890625,0.0,3413.291748046875,0.9112700819969176,1.0,0.0,3.0,1.0,0.0
17920320,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6840742230415344,0.5398497581481934,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8747578263282776,0.4027508497238159,0.3826290965080261,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8473732471466064,0.3648653924465179,0.2566179633140564,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8294036984443665,0.3406011164188385,0.3245461285114288,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7271243929862976,0.2260427623987198,1.0289303064346311,285.0179138183594,284.95001220703125,301.2832336425781,293.9417419433594,299.146728515625,297.3684387207031,285.0161437988281,1.0,0.5767916440963745,0.7472211718559265,0.7472211718559265,1.0,1.0,-3.0411486625671387,1.3794625997543335,1.6616859436035156,0.6404388546943665,0.9580154418945312,0.9580154418945312,0.0,155.6943359375,164.0,61765.1875,0.0,2406.857177734375,1.0,279.1425476074219,283.1478271484375,296.9248046875,300.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,32738.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901041567325592,1.0,0.0,0.0,3.688016414642334,3.688040256500244,9.07567653030128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3330078125,0.0,1551.2225341796875,1895.4371337890625,0.0,3413.291748046875,0.9112700819969176,1.0,0.0,3.0,1.0,0.0
17920380,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6858848929405212,0.544216513633728,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8744784593582153,0.4053742587566376,0.3853597939014435,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8460029363632202,0.3656641542911529,0.2573871612548828,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8284710049629211,0.3418714106082916,0.3259883224964142,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7258919477462769,0.2264223843812942,1.031574249267578,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1597900390625,297.3563537597656,284.9129638671875,1.0,0.5798799395561218,0.7441783547401428,0.7441783547401428,1.0,1.0,-3.055523633956909,1.385338306427002,1.6701854467391968,0.6428525447845459,0.86891108751297,0.86891108751297,0.0,157.75704956054688,167.0,62652.01953125,0.0,2444.28466796875,1.0,278.8573608398437,283.0204772949219,296.9676513671875,301.02996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101518988609314,1.0,0.0,0.0,3.595670223236084,3.595694065093994,8.626864769212261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.7294921875,0.0,1489.0721435546875,1895.4371337890625,0.0,3498.01318359375,0.8951223492622375,1.0,0.0,3.0,1.0,0.0
17920440,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6858848929405212,0.544216513633728,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8744784593582153,0.4053742587566376,0.3853597939014435,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8460029363632202,0.3656641542911529,0.2573871612548828,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8284710049629211,0.3418714106082916,0.3259883224964142,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7258919477462769,0.2264223843812942,1.031574249267578,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1597900390625,297.3563537597656,284.9129638671875,1.0,0.5798799395561218,0.7441783547401428,0.7441783547401428,1.0,1.0,-3.055523633956909,1.385338306427002,1.6701854467391968,0.6428525447845459,0.86891108751297,0.86891108751297,0.0,157.75704956054688,167.0,62652.01953125,0.0,2444.28466796875,1.0,278.8573608398437,283.0204772949219,296.9676513671875,301.02996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101518988609314,1.0,0.0,0.0,3.595670223236084,3.595694065093994,8.626864769212261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.7294921875,0.0,1489.0721435546875,1895.4371337890625,0.0,3498.01318359375,0.8951223492622375,1.0,0.0,3.0,1.0,0.0
17920500,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.687103271484375,0.5468116998672485,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8741000294685364,0.4069608747959137,0.3867017030715942,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8450929522514343,0.3663457632064819,0.2577430009841919,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8277850151062012,0.3427224159240722,0.3266703486442566,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7250588536262512,0.2267337888479232,1.0326558351516724,285.0311889648437,284.95001220703125,301.3502197265625,293.9400939941406,299.1680603027344,297.35406494140625,285.033935546875,1.0,0.5815206170082092,0.7426568865776062,0.7426568865776062,1.0,1.0,-3.0628037452697754,1.3883150815963743,1.6744887828826904,0.6440267562866211,0.955763339996338,0.955763339996338,0.0,158.9285888671875,167.0,62041.55078125,0.0,2464.02734375,1.0,279.1010437011719,283.1513061523437,296.9167785644531,300.8294982910156,293.1499938964844,293.1499938964844,279.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050970077514648,1.0,0.0,0.0,3.655407190322876,3.655430793762207,8.915891953620303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.529296875,0.0,1521.00244140625,1895.4371337890625,0.0,3451.047607421875,0.9065194129943848,1.0,0.0,3.0,1.0,0.0
17920560,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6884453892707825,0.5489746928215027,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8741654753684998,0.4086726903915405,0.3883174657821655,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8446271419525146,0.3671634793281555,0.2583147287368774,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8274878263473511,0.3436841666698456,0.3275835812091827,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7245680093765259,0.2271315902471542,1.0344784259796145,285.0197448730469,284.95001220703125,301.3714294433594,293.9386901855469,299.1770324707031,297.353759765625,285.01812744140625,1.0,0.5832732319831848,0.740989625453949,0.740989625453949,1.0,1.0,-3.071323871612549,1.391825556755066,1.679498314857483,0.6454551219940186,0.9743159413337708,0.9743159413337708,0.0,160.02255249023438,170.0,62357.98046875,0.0,2485.786865234375,1.0,279.14276123046875,283.1351623535156,296.92608642578125,300.89825439453125,293.1499938964844,293.1499938964844,278.8500061035156,32732.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041357040405272,1.0,0.0,0.0,3.735325336456299,3.735349416732788,9.31000954551564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.9140625,0.0,1605.1627197265625,1895.4371337890625,0.0,3442.103759765625,0.9220507740974426,1.0,0.0,3.0,1.0,0.0
17920620,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6890318989753723,0.5549915432929993,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8729885220527649,0.4112246632575989,0.3910096883773803,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8424473404884338,0.3678538203239441,0.2590282261371612,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.82575523853302,0.3448423743247986,0.3289468586444855,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7225939035415649,0.2273875772953033,1.03668475151062,284.9055480957031,284.95001220703125,301.4119873046875,293.9344787597656,299.1847839355469,297.3362121582031,284.9077453613281,1.0,0.5868594646453857,0.7376550436019897,0.7376550436019897,1.0,1.0,-3.0869505405426025,1.398113489151001,1.6888371706008911,0.6480185389518738,0.8791359066963196,0.8791359066963196,0.0,162.7183380126953,173.0,63294.65625,0.0,2529.606201171875,1.0,278.8569641113281,283.0004577636719,296.963134765625,301.0673522949219,293.1499938964844,293.1499938964844,279.1499938964844,38101.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135969281196594,1.0,0.0,0.0,3.6493542194366455,3.649378538131714,8.886389082363166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.970703125,0.0,1548.1685791015625,1895.4371337890625,0.0,3529.9541015625,0.9069744348526,1.0,0.0,3.0,1.0,0.0
17920680,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6890318989753723,0.5549915432929993,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8729885220527649,0.4112246632575989,0.3910096883773803,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8424473404884338,0.3678538203239441,0.2590282261371612,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.82575523853302,0.3448423743247986,0.3289468586444855,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7225939035415649,0.2273875772953033,1.03668475151062,284.9055480957031,284.95001220703125,301.4119873046875,293.9344787597656,299.1847839355469,297.3362121582031,284.9077453613281,1.0,0.5868594646453857,0.7376550436019897,0.7376550436019897,1.0,1.0,-3.0869505405426025,1.398113489151001,1.6888371706008911,0.6480185389518738,0.8791359066963196,0.8791359066963196,0.0,162.7183380126953,173.0,63294.65625,0.0,2529.606201171875,1.0,278.8569641113281,283.0004577636719,296.963134765625,301.0673522949219,293.1499938964844,293.1499938964844,279.1499938964844,38101.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135969281196594,1.0,0.0,0.0,3.6493542194366455,3.649378538131714,8.886389082363166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.970703125,0.0,1548.1685791015625,1895.4371337890625,0.0,3529.9541015625,0.9069744348526,1.0,0.0,3.0,1.0,0.0
17920740,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.6897543668746948,0.5583065152168274,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8722715973854065,0.4128580391407013,0.3923875987529754,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.841215193271637,0.3685261011123657,0.2593720555305481,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8247495293617249,0.3456854522228241,0.329616904258728,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.721445620059967,0.2276590913534164,1.0375875234603882,285.0318603515625,284.95001220703125,301.4320983886719,293.9315490722656,299.1910400390625,297.3319396972656,285.0340270996094,1.0,0.5887391567230225,0.7359210848808289,0.7359210848808289,1.0,1.0,-3.094895839691162,1.4012877941131592,1.6936081647872925,0.6492434144020081,0.9700756669044496,0.9700756669044496,0.0,164.1798858642578,173.0,62649.86328125,0.0,2552.5244140625,1.0,279.10577392578125,283.1371765136719,296.9090270996094,300.863037109375,293.1499938964844,293.1499938964844,279.1499938964844,33574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084951877593994,1.0,0.0,0.0,3.7092959880828857,3.709320068359375,9.180710094369716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.759765625,0.0,1581.697998046875,1895.4371337890625,0.0,3482.63330078125,0.9184536933898926,1.0,0.0,3.0,1.0,0.0
17920800,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6905881762504578,0.5608148574829102,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8721123337745667,0.4144942760467529,0.3939369022846222,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405722975730896,0.3692861497402191,0.2599069774150848,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8242620825767517,0.3465777337551117,0.3304691016674042,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7207762598991394,0.2279999256134033,1.0391722917556765,285.0215148925781,284.95001220703125,301.45001220703125,293.9283447265625,299.19775390625,297.330322265625,285.0199584960937,1.0,0.590544581413269,0.7343204617500305,0.7343204617500305,1.0,1.0,-3.1033482551574707,1.4047383069992063,1.6986099481582642,0.6506438851356506,0.98862224817276,0.98862224817276,0.0,165.4053955078125,161.0,62934.8828125,0.0,2575.27734375,1.0,279.143310546875,283.12274169921875,296.91656494140625,300.9268493652344,293.1499938964844,293.1499938964844,278.8500061035156,32862.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077168703079224,1.0,0.0,0.0,3.782122850418091,3.782147645950317,9.544750128043231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.919921875,0.0,1660.8623046875,1895.4371337890625,0.0,3475.4033203125,0.9326352477073668,1.0,0.0,3.0,1.0,0.0
17920860,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6916019320487976,0.5555377006530762,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8767650723457336,0.4169478416442871,0.3964229226112366,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8436433672904968,0.369847297668457,0.2604460120201111,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8275549411773682,0.3476001918315887,0.3315863907337188,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.72312992811203,0.2281244695186615,1.0401756763458252,284.8924560546875,284.95001220703125,301.4852294921875,293.9201965332031,299.2048034667969,297.3172912597656,284.8945007324219,1.0,0.5890762209892273,0.7308498024940491,0.7308498024940491,1.0,1.0,-3.103219747543335,1.4033010005950928,1.6999187469482422,0.6496223211288452,0.8803763389587402,0.8803763389587402,0.0,163.675537109375,164.0,63624.296875,0.0,2565.854736328125,1.0,278.8564147949219,282.97784423828125,296.9478759765625,301.0813903808594,293.1499938964844,293.1499938964844,279.1499938964844,38619.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170135855674744,1.0,0.0,0.0,3.6876277923583984,3.687652587890625,9.073763180822424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8974609375,0.0,1595.235107421875,1895.4371337890625,0.0,3561.572509765625,0.915591597557068,1.0,0.0,3.0,1.0,0.0
17920920,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6916019320487976,0.5555377006530762,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8767650723457336,0.4169478416442871,0.3964229226112366,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8436433672904968,0.369847297668457,0.2604460120201111,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8275549411773682,0.3476001918315887,0.3315863907337188,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.72312992811203,0.2281244695186615,1.0401756763458252,284.8924560546875,284.95001220703125,301.4852294921875,293.9201965332031,299.2048034667969,297.3172912597656,284.8945007324219,1.0,0.5890762209892273,0.7308498024940491,0.7308498024940491,1.0,1.0,-3.103219747543335,1.4033010005950928,1.6999187469482422,0.6496223211288452,0.8803763389587402,0.8803763389587402,0.0,163.675537109375,164.0,63624.296875,0.0,2565.854736328125,1.0,278.8564147949219,282.97784423828125,296.9478759765625,301.0813903808594,293.1499938964844,293.1499938964844,279.1499938964844,38619.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170135855674744,1.0,0.0,0.0,3.6876277923583984,3.687652587890625,9.073763180822424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8974609375,0.0,1595.235107421875,1895.4371337890625,0.0,3561.572509765625,0.915591597557068,1.0,0.0,3.0,1.0,0.0
17920980,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6956347227096558,0.5530349016189575,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8801780343055725,0.4201776683330536,0.3991765677928924,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8456037640571594,0.3712012767791748,0.2611711025238037,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8297322988510132,0.3492518961429596,0.3328969478607178,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7244920134544373,0.2286840975284576,1.0417771339416504,285.01025390625,284.95001220703125,301.51763916015625,293.91015625,299.2228698730469,297.32635498046875,285.0087280273437,1.0,0.5895971059799194,0.7273791432380676,0.7273791432380676,1.0,1.0,-3.1078755855560303,1.4042073488235474,1.703668236732483,0.6491584181785583,0.983291506767273,0.983291506767273,0.0,163.0543670654297,167.0,62958.95703125,0.0,2571.568603515625,1.0,279.1434631347656,283.1062316894531,296.8933410644531,300.9108581542969,293.1499938964844,293.1499938964844,278.8500061035156,33373.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100513458251952,1.0,0.0,0.0,3.799187898635864,3.79921293258667,9.631075954530388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.412109375,0.0,1685.1124267578125,1895.4371337890625,0.0,3497.080078125,0.9368197321891784,1.0,0.0,3.0,1.0,0.0
17921040,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6956347227096558,0.5530349016189575,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8801780343055725,0.4201776683330536,0.3991765677928924,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8456037640571594,0.3712012767791748,0.2611711025238037,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8297322988510132,0.3492518961429596,0.3328969478607178,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7244920134544373,0.2286840975284576,1.0417771339416504,285.01025390625,284.95001220703125,301.51763916015625,293.91015625,299.2228698730469,297.32635498046875,285.0087280273437,1.0,0.5895971059799194,0.7273791432380676,0.7273791432380676,1.0,1.0,-3.1078755855560303,1.4042073488235474,1.703668236732483,0.6491584181785583,0.983291506767273,0.983291506767273,0.0,163.0543670654297,167.0,62958.95703125,0.0,2571.568603515625,1.0,279.1434631347656,283.1062316894531,296.8933410644531,300.9108581542969,293.1499938964844,293.1499938964844,278.8500061035156,33373.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100513458251952,1.0,0.0,0.0,3.799187898635864,3.79921293258667,9.631075954530388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.412109375,0.0,1685.1124267578125,1895.4371337890625,0.0,3497.080078125,0.9368197321891784,1.0,0.0,3.0,1.0,0.0
17921100,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.6969322562217712,0.5529691576957703,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8813063502311707,0.4215169548988342,0.4006335437297821,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8460736274719238,0.3715870380401611,0.2615951597690582,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8303283452987671,0.3498486280441284,0.3336274325847626,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7247761487960815,0.2288347333669662,1.042970895767212,284.8729248046875,284.95001220703125,301.53289794921875,293.90447998046875,299.22833251953125,297.3253173828125,284.8692321777344,1.0,0.5903162956237793,0.7256438136100769,0.7256438136100769,1.0,1.0,-3.112373352050781,1.405655860900879,1.706717610359192,0.6495468616485596,0.8898912072181702,0.8898912072181702,0.0,163.2444610595703,167.0,63937.45703125,0.0,2581.2783203125,1.0,278.8943786621094,282.94927978515625,296.93927001953125,301.1283569335937,293.1499938964844,293.1499938964844,278.8500061035156,37138.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916343629360199,1.0,0.0,0.0,3.7753753662109375,3.775400638580322,9.510723089078964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.837890625,0.0,1685.9879150390625,1895.4371337890625,0.0,3555.37744140625,0.932155966758728,1.0,0.0,3.0,1.0,0.0
17921160,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6977408528327942,0.5541982650756836,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.881499707698822,0.4227063655853271,0.4017826318740845,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8456581234931946,0.3718009293079376,0.2617732882499695,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8301140069961548,0.3503011763095855,0.3340913653373718,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7243531346321106,0.2288717627525329,1.0433238744735718,284.89715576171875,284.95001220703125,301.5474853515625,293.8984069824219,299.2314758300781,297.3203125,284.899658203125,1.0,0.5912037491798401,0.7240617275238037,0.7240617275238037,1.0,1.0,-3.1164298057556152,1.4069406986236572,1.709489107131958,0.6498754024505615,0.8826524019241333,0.8826524019241333,0.0,163.8391876220703,170.0,63698.10546875,0.0,2592.307373046875,1.0,278.8567810058594,282.97509765625,296.9216613769531,301.0557556152344,293.1499938964844,293.1499938964844,279.1499938964844,38641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183542132377625,1.0,0.0,0.0,3.6943845748901367,3.6944093704223633,9.107045002565428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9140625,0.0,1603.1185302734375,1895.4371337890625,0.0,3573.962158203125,0.9173732399940492,1.0,0.0,3.0,1.0,0.0
17921220,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.700606107711792,0.5566700100898743,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8823245763778687,0.4260084927082062,0.4046832919120788,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8452853560447693,0.3731817901134491,0.2625773549079895,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.830049455165863,0.3519699871540069,0.3354974389076233,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7238113880157471,0.229460671544075,1.045455813407898,285.0186767578125,284.95001220703125,301.574951171875,293.88507080078125,299.2442626953125,297.3234558105469,285.0172119140625,1.0,0.5935448408126831,0.7208975553512573,0.7208975553512573,1.0,1.0,-3.1281063556671143,1.41119647026062,1.716909885406494,0.6512918472290039,0.9926226735115052,0.9926226735115052,0.0,165.1999053955078,173.0,63164.97265625,0.0,2622.32763671875,1.0,279.1435546875,283.10467529296875,296.86920166015625,300.89715576171875,293.1499938964844,293.1499938964844,278.8500061035156,33217.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911651372909546,1.0,0.0,0.0,3.813244819641113,3.813269853591919,9.702478109829826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.705078125,0.0,1700.7369384765625,1895.4371337890625,0.0,3511.923095703125,0.939916729927063,1.0,0.0,3.0,1.0,0.0
17921280,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.700606107711792,0.5566700100898743,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8823245763778687,0.4260084927082062,0.4046832919120788,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8452853560447693,0.3731817901134491,0.2625773549079895,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.830049455165863,0.3519699871540069,0.3354974389076233,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7238113880157471,0.229460671544075,1.045455813407898,285.0186767578125,284.95001220703125,301.574951171875,293.88507080078125,299.2442626953125,297.3234558105469,285.0172119140625,1.0,0.5935448408126831,0.7208975553512573,0.7208975553512573,1.0,1.0,-3.1281063556671143,1.41119647026062,1.716909885406494,0.6512918472290039,0.9926226735115052,0.9926226735115052,0.0,165.1999053955078,173.0,63164.97265625,0.0,2622.32763671875,1.0,279.1435546875,283.10467529296875,296.86920166015625,300.89715576171875,293.1499938964844,293.1499938964844,278.8500061035156,33217.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911651372909546,1.0,0.0,0.0,3.813244819641113,3.813269853591919,9.702478109829826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.705078125,0.0,1700.7369384765625,1895.4371337890625,0.0,3511.923095703125,0.939916729927063,1.0,0.0,3.0,1.0,0.0
17921340,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7012936472892761,0.5610825419425964,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.881923258304596,0.42852982878685,0.4073472619056701,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8437948822975159,0.3737348616123199,0.2631943821907043,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.828942596912384,0.3529707789421081,0.3367075324058532,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.722390353679657,0.2296103686094284,1.047116994857788,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.24688720703125,297.3102111816406,284.90087890625,1.0,0.5963860154151917,0.7177333831787109,0.7177333831787109,1.0,1.0,-3.140814304351806,1.4158761501312256,1.7249382734298706,0.6530222296714783,0.8910406231880188,0.8910406231880188,0.0,167.26849365234375,176.0,64045.0703125,0.0,2658.370361328125,1.0,278.856201171875,282.9651184082031,296.8969421386719,301.0516662597656,293.1499938964844,293.1499938964844,279.1499938964844,38404.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206354022026062,1.0,0.0,0.0,3.723055124282837,3.7230803966522217,9.248946071238606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0380859375,0.0,1634.3292236328125,1895.4371337890625,0.0,3595.021484375,0.9234386682510376,1.0,0.0,3.0,1.0,0.0
17921400,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7012936472892761,0.5610825419425964,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.881923258304596,0.42852982878685,0.4073472619056701,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8437948822975159,0.3737348616123199,0.2631943821907043,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.828942596912384,0.3529707789421081,0.3367075324058532,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.722390353679657,0.2296103686094284,1.047116994857788,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.24688720703125,297.3102111816406,284.90087890625,1.0,0.5963860154151917,0.7177333831787109,0.7177333831787109,1.0,1.0,-3.140814304351806,1.4158761501312256,1.7249382734298706,0.6530222296714783,0.8910406231880188,0.8910406231880188,0.0,167.26849365234375,176.0,64045.0703125,0.0,2658.370361328125,1.0,278.856201171875,282.9651184082031,296.8969421386719,301.0516662597656,293.1499938964844,293.1499938964844,279.1499938964844,38404.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206354022026062,1.0,0.0,0.0,3.723055124282837,3.7230803966522217,9.248946071238606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0380859375,0.0,1634.3292236328125,1895.4371337890625,0.0,3595.021484375,0.9234386682510376,1.0,0.0,3.0,1.0,0.0
17921460,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.7028358578681946,0.5658317804336548,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.881525456905365,0.4318132698535919,0.4102518558502197,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8423300981521606,0.3750537931919098,0.263971596956253,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8278186321258545,0.3545755743980407,0.3380773067474365,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7209118008613586,0.2301336377859115,1.049095869064331,285.0235900878906,284.95001220703125,301.6233215332031,293.8544006347656,299.2542724609375,297.30743408203125,285.0223083496094,1.0,0.5995284914970398,0.7143253087997437,0.7143253087997437,1.0,1.0,-3.1549763679504395,1.4211084842681885,1.733867883682251,0.6548612117767334,1.0,1.0,0.0,169.52719116210938,179.0,63521.11328125,0.0,2698.6044921875,1.0,279.14373779296875,283.0986633300781,296.8409423828125,300.8915100097656,293.1499938964844,293.1499938964844,278.8500061035156,33238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914426863193512,1.0,0.0,0.0,3.8404486179351807,3.840474128723145,9.84140797299915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.36328125,0.0,1733.814453125,1895.4371337890625,0.0,3537.639892578125,0.9460633993148804,1.0,0.0,3.0,1.0,0.0
17921520,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.7028358578681946,0.5658317804336548,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.881525456905365,0.4318132698535919,0.4102518558502197,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8423300981521606,0.3750537931919098,0.263971596956253,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8278186321258545,0.3545755743980407,0.3380773067474365,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7209118008613586,0.2301336377859115,1.049095869064331,285.0235900878906,284.95001220703125,301.6233215332031,293.8544006347656,299.2542724609375,297.30743408203125,285.0223083496094,1.0,0.5995284914970398,0.7143253087997437,0.7143253087997437,1.0,1.0,-3.1549763679504395,1.4211084842681885,1.733867883682251,0.6548612117767334,1.0,1.0,0.0,169.52719116210938,179.0,63521.11328125,0.0,2698.6044921875,1.0,279.14373779296875,283.0986633300781,296.8409423828125,300.8915100097656,293.1499938964844,293.1499938964844,278.8500061035156,33238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914426863193512,1.0,0.0,0.0,3.8404486179351807,3.840474128723145,9.84140797299915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.36328125,0.0,1733.814453125,1895.4371337890625,0.0,3537.639892578125,0.9460633993148804,1.0,0.0,3.0,1.0,0.0
17921580,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7022668123245239,0.5717541575431824,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8803347945213318,0.4342902302742004,0.4129040241241455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8401623964309692,0.3755551278591156,0.2645670473575592,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8260359168052673,0.3555184304714203,0.3392529785633087,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7188584804534912,0.2302117347717285,1.050546407699585,284.8982849121094,284.95001220703125,301.6446533203125,293.8373718261719,299.2527770996094,297.2903747558594,284.9002990722656,1.0,0.6028786897659302,0.7109172940254211,0.7109172940254211,1.0,1.0,-3.169167280197144,1.4262739419937134,1.7428933382034302,0.6567542552947998,0.9009872674942015,0.9009872674942015,0.0,172.2092742919922,167.0,64491.99609375,0.0,2741.5078125,1.0,278.8568420410156,282.9530639648437,296.8652038574219,301.0475769042969,293.1499938964844,293.1499938964844,278.54998779296875,38149.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236997365951538,1.0,0.0,0.0,3.760935783386232,3.7609612941741934,9.438112442694546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.28515625,0.0,1676.70263671875,1895.4371337890625,0.0,3623.261962890625,0.931690752506256,1.0,0.0,3.0,1.0,0.0
17921640,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7022668123245239,0.5717541575431824,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8803347945213318,0.4342902302742004,0.4129040241241455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8401623964309692,0.3755551278591156,0.2645670473575592,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8260359168052673,0.3555184304714203,0.3392529785633087,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7188584804534912,0.2302117347717285,1.050546407699585,284.8982849121094,284.95001220703125,301.6446533203125,293.8373718261719,299.2527770996094,297.2903747558594,284.9002990722656,1.0,0.6028786897659302,0.7109172940254211,0.7109172940254211,1.0,1.0,-3.169167280197144,1.4262739419937134,1.7428933382034302,0.6567542552947998,0.9009872674942015,0.9009872674942015,0.0,172.2092742919922,167.0,64491.99609375,0.0,2741.5078125,1.0,278.8568420410156,282.9530639648437,296.8652038574219,301.0475769042969,293.1499938964844,293.1499938964844,278.54998779296875,38149.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236997365951538,1.0,0.0,0.0,3.760935783386232,3.7609612941741934,9.438112442694546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.28515625,0.0,1676.70263671875,1895.4371337890625,0.0,3623.261962890625,0.931690752506256,1.0,0.0,3.0,1.0,0.0
17921700,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9990000128746032,0.7017180323600769,0.5707094073295593,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8816648125648499,0.4353805780410766,0.4139802753925323,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.840753972530365,0.3756517767906189,0.2646737694740295,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8267765641212463,0.3558501303195953,0.3396114408969879,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.719227135181427,0.2301225364208221,1.0503225326538086,284.81787109375,284.95001220703125,301.6546936035156,293.8284912109375,299.2509460449219,297.2809143066406,284.8222045898437,1.0,0.6024188995361328,0.7092132568359375,0.7092132568359375,1.0,1.0,-3.1695148944854736,1.4255965948104858,1.7439182996749878,0.6562883257865906,0.8159958124160767,0.8159958124160767,0.0,171.89019775390625,167.0,64819.4765625,0.0,2740.470703125,1.0,278.5989990234375,282.8596496582031,296.8715515136719,301.160400390625,293.1499938964844,293.1499938964844,278.54998779296875,42965.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289113879203796,1.0,0.0,0.0,3.6298131942749023,3.629838228225708,8.791477057457087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.798828125,0.0,1562.6517333984375,1895.4371337890625,0.0,3671.158935546875,0.9033616185188292,1.0,0.0,3.0,1.0,0.0
17921760,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.7021400928497314,0.5669161081314087,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8843978047370911,0.4366135895252228,0.414975106716156,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8425736427307129,0.3758925497531891,0.264719009399414,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8286983370780945,0.3562901318073272,0.3398855626583099,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.720605731010437,0.2300912588834762,1.0496876239776611,284.88818359375,284.95001220703125,301.664306640625,293.81939697265625,299.2517395019531,297.2767333984375,284.8895568847656,1.0,0.6009998321533203,0.7074775695800781,0.7074775695800781,1.0,1.0,-3.165775775909424,1.422982931137085,1.7427928447723389,0.6546837091445923,0.8326195478439331,0.8326195478439331,0.0,170.43862915039062,170.0,64397.421875,0.0,2725.110107421875,1.0,278.55816650390625,282.9219055175781,296.8320007324219,301.0287170410156,293.1499938964844,293.1499938964844,278.8500061035156,40850.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287053346633912,1.0,0.0,0.0,3.5259594917297363,3.5259833335876465,8.295602924590639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.701171875,0.0,1434.558349609375,1895.4371337890625,0.0,3669.268798828125,0.8822659254074097,1.0,0.0,3.0,1.0,0.0
17921820,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7056846618652344,0.5637615919113159,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8882054686546326,0.4399624466896057,0.4178802371025085,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8448647856712341,0.3772925734519958,0.2655071914196014,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8311415910720825,0.3579304814338684,0.3412117063999176,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7221695780754089,0.2305971533060073,1.051087737083435,284.9931030273437,284.95001220703125,301.6824951171875,293.8006896972656,299.2630310058594,297.2862548828125,284.9927978515625,1.0,0.6012867093086243,0.7040062546730042,0.7040062546730042,1.0,1.0,-3.169682741165161,1.4231866598129272,1.746496081352234,0.6537314653396606,0.9188709855079652,0.9188709855079652,0.0,169.55288696289062,173.0,63670.859375,0.0,2728.193115234375,1.0,278.8414001464844,283.0412292480469,296.77423095703125,300.8392028808594,293.1499938964844,293.1499938964844,278.54998779296875,34164.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196198582649232,1.0,0.0,0.0,3.623657703399658,3.623681306838989,8.761685421632137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.2939453125,0.0,1490.4268798828125,1895.4371337890625,0.0,3585.64990234375,0.8981391787528992,1.0,0.0,3.0,1.0,0.0
