time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7056846618652344,0.5637615919113159,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8882054686546326,0.4399624466896057,0.4178802371025085,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8448647856712341,0.3772925734519958,0.2655071914196014,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8311415910720825,0.3579304814338684,0.3412117063999176,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7221695780754089,0.2305971533060073,1.051087737083435,284.9931030273437,284.95001220703125,301.6824951171875,293.8006896972656,299.2630310058594,297.2862548828125,284.9927978515625,1.0,0.6012867093086243,0.7040062546730042,0.7040062546730042,1.0,1.0,-3.169682741165161,1.4231866598129272,1.746496081352234,0.6537314653396606,0.9188709855079652,0.9188709855079652,0.0,169.55288696289062,173.0,63670.859375,0.0,2728.193115234375,1.0,278.8414001464844,283.0412292480469,296.77423095703125,300.8392028808594,293.1499938964844,293.1499938964844,278.54998779296875,34164.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196198582649232,1.0,0.0,0.0,3.623657703399658,3.623681306838989,8.761685421632137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.2939453125,0.0,1490.4268798828125,1895.4371337890625,0.0,3585.64990234375,0.8981391787528992,1.0,0.0,3.0,1.0,0.0
17921940,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.706850528717041,0.5637027025222778,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8894829154014587,0.4415553212165832,0.4195924401283264,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8453525900840759,0.3777063488960266,0.2659610211849212,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8317676782608032,0.3585788309574127,0.3420030176639557,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7224217653274536,0.2307121455669403,1.05215322971344,284.8811340332031,284.95001220703125,301.6927795410156,293.7891845703125,299.265625,297.2850036621094,284.885498046875,1.0,0.6020553112030029,0.7019234299659729,0.7019234299659729,1.0,1.0,-3.174450635910034,1.4244083166122437,1.75004243850708,0.6538252830505371,0.8344722390174866,0.8344722390174866,0.0,169.7617645263672,173.0,64242.86328125,0.0,2738.922119140625,1.0,278.5843811035156,282.9169311523437,296.815673828125,301.0238342285156,293.1499938964844,293.1499938964844,278.54998779296875,39697.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256094694137572,1.0,0.0,0.0,3.5391907691955566,3.539214372634888,8.357978344974981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.908203125,0.0,1440.169677734375,1895.4371337890625,0.0,3640.8330078125,0.8818483948707581,1.0,0.0,3.0,1.0,0.0
17922000,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.7074284553527832,0.5645707845687866,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8897035717964172,0.4426040947437286,0.4205427765846252,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8450918793678284,0.3779556453227997,0.2661128342151642,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8316444754600525,0.3589864373207092,0.3423666357994079,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7221187949180603,0.2307629734277725,1.052359938621521,284.9173278808594,284.95001220703125,301.6993713378906,293.7814025878906,299.2666320800781,297.28302001953125,284.91766357421875,1.0,0.602715790271759,0.7005349397659302,0.7005349397659302,1.0,1.0,-3.1775050163269043,1.425155520439148,1.7523494958877563,0.6538278460502625,0.8460975885391235,0.8460975885391235,0.0,170.1974639892578,176.0,64196.37109375,0.0,2747.448486328125,1.0,278.5585632324219,282.9432678222656,296.7962341308594,300.9625244140625,293.1499938964844,293.1499938964844,278.8500061035156,38440.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261796474456788,1.0,0.0,0.0,3.499917507171631,3.499940633773804,8.173516334863962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4794921875,0.0,1390.024169921875,1895.4371337890625,0.0,3646.07470703125,0.8742499947547913,1.0,0.0,3.0,1.0,0.0
17922060,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.7095834016799927,0.5668047070503235,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8906357884407043,0.445885956287384,0.4234979748725891,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8448362946510315,0.3792416751384735,0.266912043094635,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8316530585289001,0.3605444431304931,0.3437327444553375,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7216394543647766,0.2312602698802948,1.0542844533920288,285.00494384765625,284.95001220703125,301.71514892578125,293.7616271972656,299.2733459472656,297.2858581542969,285.0040283203125,1.0,0.6049296855926514,0.6972988247871399,0.6972988247871399,1.0,1.0,-3.188659429550171,1.4287681579589844,1.7598912715911863,0.6547134518623352,0.9334534406661988,0.9334534406661988,0.0,171.478271484375,179.0,63765.79296875,0.0,2777.019287109375,1.0,278.84130859375,283.0436706542969,296.7458190917969,300.812255859375,293.1499938964844,293.1499938964844,278.54998779296875,33199.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196332097053528,1.0,0.0,0.0,3.627864122390747,3.62788724899292,8.782037639321061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.037109375,0.0,1487.8516845703125,1895.4371337890625,0.0,3585.77294921875,0.8983208537101746,1.0,0.0,3.0,1.0,0.0
17922120,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.7095834016799927,0.5668047070503235,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8906357884407043,0.445885956287384,0.4234979748725891,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8448362946510315,0.3792416751384735,0.266912043094635,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8316530585289001,0.3605444431304931,0.3437327444553375,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7216394543647766,0.2312602698802948,1.0542844533920288,285.00494384765625,284.95001220703125,301.71514892578125,293.7616271972656,299.2733459472656,297.2858581542969,285.0040283203125,1.0,0.6049296855926514,0.6972988247871399,0.6972988247871399,1.0,1.0,-3.188659429550171,1.4287681579589844,1.7598912715911863,0.6547134518623352,0.9334534406661988,0.9334534406661988,0.0,171.478271484375,179.0,63765.79296875,0.0,2777.019287109375,1.0,278.84130859375,283.0436706542969,296.7458190917969,300.812255859375,293.1499938964844,293.1499938964844,278.54998779296875,33199.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196332097053528,1.0,0.0,0.0,3.627864122390747,3.62788724899292,8.782037639321061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.037109375,0.0,1487.8516845703125,1895.4371337890625,0.0,3585.77294921875,0.8983208537101746,1.0,0.0,3.0,1.0,0.0
17922180,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7094483971595764,0.5712319612503052,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8901321887969971,0.4483980238437652,0.4261026680469513,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8432806134223938,0.3797266483306885,0.267441064119339,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8304505944252014,0.3614489138126373,0.3448093831539154,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7201260328292847,0.2313335537910461,1.055445671081543,284.9154052734375,284.95001220703125,301.7300109863281,293.7416076660156,299.2715759277344,297.2743225097656,284.91656494140625,1.0,0.6076313257217407,0.6940627098083496,0.6940627098083496,1.0,1.0,-3.200446844100952,1.4326027631759644,1.7678442001342771,0.6558212041854858,0.853766143321991,0.853766143321991,0.0,173.54592895507812,182.0,64476.79296875,0.0,2812.364013671875,1.0,278.55792236328125,282.932861328125,296.7654724121094,300.94873046875,293.1499938964844,293.1499938964844,278.8500061035156,38191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280086159706116,1.0,0.0,0.0,3.52219557762146,3.522218704223633,8.277900747089006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0263671875,0.0,1411.3973388671875,1895.4371337890625,0.0,3662.874755859375,0.8789799809455872,1.0,0.0,3.0,1.0,0.0
17922240,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7094483971595764,0.5712319612503052,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8901321887969971,0.4483980238437652,0.4261026680469513,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8432806134223938,0.3797266483306885,0.267441064119339,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8304505944252014,0.3614489138126373,0.3448093831539154,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7201260328292847,0.2313335537910461,1.055445671081543,284.9154052734375,284.95001220703125,301.7300109863281,293.7416076660156,299.2715759277344,297.2743225097656,284.91656494140625,1.0,0.6076313257217407,0.6940627098083496,0.6940627098083496,1.0,1.0,-3.200446844100952,1.4326027631759644,1.7678442001342771,0.6558212041854858,0.853766143321991,0.853766143321991,0.0,173.54592895507812,182.0,64476.79296875,0.0,2812.364013671875,1.0,278.55792236328125,282.932861328125,296.7654724121094,300.94873046875,293.1499938964844,293.1499938964844,278.8500061035156,38191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280086159706116,1.0,0.0,0.0,3.52219557762146,3.522218704223633,8.277900747089006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0263671875,0.0,1411.3973388671875,1895.4371337890625,0.0,3662.874755859375,0.8789799809455872,1.0,0.0,3.0,1.0,0.0
17922300,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.709563136100769,0.5737407803535461,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8897364735603333,0.4499624073505401,0.427419513463974,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8423721194267273,0.3802648484706878,0.2677034735679626,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8297159671783447,0.3621344864368438,0.3453388810157776,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.719240128993988,0.231519803404808,1.0559617280960083,285.024658203125,284.95001220703125,301.73712158203125,293.73150634765625,299.27252197265625,297.2720947265625,285.0257568359375,1.0,0.6090870499610901,0.6924446821212769,0.6924446821212769,1.0,1.0,-3.206618547439575,1.434633493423462,1.7719849348068235,0.6563918590545654,0.9333582520484924,0.9333582520484924,0.0,174.6968994140625,182.0,63870.98046875,0.0,2831.341552734375,1.0,278.7987976074219,283.0534973144531,296.7085266113281,300.7413635253906,293.1499938964844,293.1499938964844,278.8500061035156,33566.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923130452632904,1.0,0.0,0.0,3.583881139755249,3.5839040279388428,8.570387990403106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.853515625,0.0,1442.9688720703125,1895.4371337890625,0.0,3618.019775390625,0.8903707265853882,1.0,0.0,3.0,1.0,0.0
17922360,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7097055315971375,0.5758620500564575,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8897360563278198,0.4516184628009796,0.4289992153644562,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8418447375297546,0.3809008598327636,0.2681618928909302,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8293198347091675,0.3629021942615509,0.346083253622055,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7186629772186279,0.2317766845226287,1.0571893453598022,285.00689697265625,284.95001220703125,301.7441101074219,293.721435546875,299.27410888671875,297.2713317871094,285.0053405761719,1.0,0.6106566190719604,0.6906929612159729,0.6906929612159729,1.0,1.0,-3.213991641998291,1.4371408224105835,1.776850938796997,0.657185435295105,0.9439401030540466,0.9439401030540466,0.0,175.7801055908203,170.0,64136.3515625,0.0,2852.498291015625,1.0,278.8422546386719,283.03546142578125,296.7095031738281,300.7984313964844,293.1499938964844,293.1499938964844,278.54998779296875,32971.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222849011421204,1.0,0.0,0.0,3.6575982570648193,3.6576218605041504,8.926584200708021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.25390625,0.0,1518.93115234375,1895.4371337890625,0.0,3610.22998046875,0.9046319127082824,1.0,0.0,3.0,1.0,0.0
17922420,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7092008590698242,0.5699084401130676,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946206569671631,0.4540194869041443,0.4313905835151672,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.844969630241394,0.3812409043312073,0.2685066759586334,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8326212167739868,0.3636614978313446,0.3469093739986419,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7210724353790283,0.2317648977041244,1.057403564453125,284.9049987792969,284.95001220703125,301.7576599121094,293.7012939453125,299.2718811035156,297.2617492675781,284.9059753417969,1.0,0.6087027788162231,0.6871895790100098,0.6871895790100098,1.0,1.0,-3.2114028930664062,1.433854579925537,1.7775483131408691,0.655076801776886,0.8530550003051758,0.8530550003051758,0.0,173.66641235351562,173.0,64636.34765625,0.0,2835.55029296875,1.0,278.5577087402344,282.91729736328125,296.7261962890625,300.9263610839844,293.1499938964844,293.1499938964844,278.8500061035156,38579.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309678673744202,1.0,0.0,0.0,3.5430850982666016,3.543108463287353,8.376381401831168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5419921875,0.0,1436.1749267578125,1895.4371337890625,0.0,3690.009765625,0.8837788701057434,1.0,0.0,3.0,1.0,0.0
17922480,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7092008590698242,0.5699084401130676,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946206569671631,0.4540194869041443,0.4313905835151672,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.844969630241394,0.3812409043312073,0.2685066759586334,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8326212167739868,0.3636614978313446,0.3469093739986419,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7210724353790283,0.2317648977041244,1.057403564453125,284.9049987792969,284.95001220703125,301.7576599121094,293.7012939453125,299.2718811035156,297.2617492675781,284.9059753417969,1.0,0.6087027788162231,0.6871895790100098,0.6871895790100098,1.0,1.0,-3.2114028930664062,1.433854579925537,1.7775483131408691,0.655076801776886,0.8530550003051758,0.8530550003051758,0.0,173.66641235351562,173.0,64636.34765625,0.0,2835.55029296875,1.0,278.5577087402344,282.91729736328125,296.7261962890625,300.9263610839844,293.1499938964844,293.1499938964844,278.8500061035156,38579.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309678673744202,1.0,0.0,0.0,3.5430850982666016,3.543108463287353,8.376381401831168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5419921875,0.0,1436.1749267578125,1895.4371337890625,0.0,3690.009765625,0.8837788701057434,1.0,0.0,3.0,1.0,0.0
17922540,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.7117695212364197,0.5669506788253784,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8981683254241943,0.4571930170059204,0.4341233968734741,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8469550609588623,0.3823377788066864,0.2690849602222442,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8347780108451843,0.3650302290916443,0.3479844927787781,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7224511504173279,0.2321478426456451,1.0583535432815552,284.9956970214844,284.95001220703125,301.7708435058594,293.68133544921875,299.2781066894531,297.2673034667969,284.9947509765625,1.0,0.608869731426239,0.6836861968040466,0.6836861968040466,1.0,1.0,-3.21424412727356,1.4331612586975098,1.7810829877853394,0.6536387205123901,0.9355944991111756,0.9355944991111756,0.0,172.80194091796875,176.0,63977.0625,0.0,2836.700927734375,1.0,278.84161376953125,283.0234375,296.6656188964844,300.749755859375,293.1499938964844,293.1499938964844,278.54998779296875,33545.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243221282958984,1.0,0.0,0.0,3.657523632049561,3.657547235488892,8.926219834393123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.3388671875,0.0,1523.1551513671875,1895.4371337890625,0.0,3628.9912109375,0.9051868319511414,1.0,0.0,3.0,1.0,0.0
17922600,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.7117695212364197,0.5669506788253784,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8981683254241943,0.4571930170059204,0.4341233968734741,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8469550609588623,0.3823377788066864,0.2690849602222442,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8347780108451843,0.3650302290916443,0.3479844927787781,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7224511504173279,0.2321478426456451,1.0583535432815552,284.9956970214844,284.95001220703125,301.7708435058594,293.68133544921875,299.2781066894531,297.2673034667969,284.9947509765625,1.0,0.608869731426239,0.6836861968040466,0.6836861968040466,1.0,1.0,-3.21424412727356,1.4331612586975098,1.7810829877853394,0.6536387205123901,0.9355944991111756,0.9355944991111756,0.0,172.80194091796875,176.0,63977.0625,0.0,2836.700927734375,1.0,278.84161376953125,283.0234375,296.6656188964844,300.749755859375,293.1499938964844,293.1499938964844,278.54998779296875,33545.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243221282958984,1.0,0.0,0.0,3.657523632049561,3.657547235488892,8.926219834393123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.3388671875,0.0,1523.1551513671875,1895.4371337890625,0.0,3628.9912109375,0.9051868319511414,1.0,0.0,3.0,1.0,0.0
17922660,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.7125327587127686,0.5679715871810913,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8993949890136719,0.4596674740314483,0.436635673046112,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8468872308731079,0.3827265501022339,0.26950204372406,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8349916338920593,0.3658221364021301,0.3488968908786773,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7221827507019043,0.2321651428937912,1.0589990615844729,284.9095764160156,284.95001220703125,301.7838134765625,293.66168212890625,299.2784118652344,297.2621765136719,284.9108581542969,1.0,0.6101598739624023,0.6804018616676331,0.6804018616676331,1.0,1.0,-3.220869302749634,1.4342647790908811,1.7866045236587524,0.6534013152122498,0.8528345823287964,0.8528345823287964,0.0,173.48219299316406,179.0,64511.4921875,0.0,2854.1494140625,1.0,278.5577697753906,282.9175720214844,296.68182373046875,300.8689880371094,293.1499938964844,293.1499938964844,278.8500061035156,38574.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931877613067627,1.0,0.0,0.0,3.5360453128814697,3.5360686779022217,8.343129138665972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.10546875,0.0,1428.7049560546875,1895.4371337890625,0.0,3698.339599609375,0.882358968257904,1.0,0.0,3.0,1.0,0.0
17922720,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.7125327587127686,0.5679715871810913,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8993949890136719,0.4596674740314483,0.436635673046112,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8468872308731079,0.3827265501022339,0.26950204372406,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8349916338920593,0.3658221364021301,0.3488968908786773,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7221827507019043,0.2321651428937912,1.0589990615844729,284.9095764160156,284.95001220703125,301.7838134765625,293.66168212890625,299.2784118652344,297.2621765136719,284.9108581542969,1.0,0.6101598739624023,0.6804018616676331,0.6804018616676331,1.0,1.0,-3.220869302749634,1.4342647790908811,1.7866045236587524,0.6534013152122498,0.8528345823287964,0.8528345823287964,0.0,173.48219299316406,179.0,64511.4921875,0.0,2854.1494140625,1.0,278.5577697753906,282.9175720214844,296.68182373046875,300.8689880371094,293.1499938964844,293.1499938964844,278.8500061035156,38574.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931877613067627,1.0,0.0,0.0,3.5360453128814697,3.5360686779022217,8.343129138665972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.10546875,0.0,1428.7049560546875,1895.4371337890625,0.0,3698.339599609375,0.882358968257904,1.0,0.0,3.0,1.0,0.0
17922780,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.7137771844863892,0.5702630877494812,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.900179922580719,0.4629021883010864,0.4395115077495575,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8464615345001221,0.3838504254817962,0.2701640427112579,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8348186016082764,0.3672064840793609,0.3500721454620361,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7215752601623535,0.2325662672519683,1.0604159832000732,285.0027770996094,284.95001220703125,301.7968139648437,293.6425476074219,299.28289794921875,297.2644348144531,285.0018615722656,1.0,0.6122334003448486,0.6771175265312195,0.6771175265312195,1.0,1.0,-3.2309930324554443,1.4369603395462036,1.7940326929092407,0.6538649797439575,0.9410681128501892,0.9410681128501892,0.0,174.76011657714844,182.0,64035.63671875,0.0,2882.25,1.0,278.84161376953125,283.0235595703125,296.627197265625,300.710205078125,293.1499938964844,293.1499938964844,278.54998779296875,33298.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253361821174622,1.0,0.0,0.0,3.66085433959961,3.660877943038941,8.942483873397578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.740234375,0.0,1525.0054931640625,1895.4371337890625,0.0,3638.320068359375,0.9057974815368652,1.0,0.0,3.0,1.0,0.0
17922840,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.7137771844863892,0.5702630877494812,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.900179922580719,0.4629021883010864,0.4395115077495575,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8464615345001221,0.3838504254817962,0.2701640427112579,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8348186016082764,0.3672064840793609,0.3500721454620361,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7215752601623535,0.2325662672519683,1.0604159832000732,285.0027770996094,284.95001220703125,301.7968139648437,293.6425476074219,299.28289794921875,297.2644348144531,285.0018615722656,1.0,0.6122334003448486,0.6771175265312195,0.6771175265312195,1.0,1.0,-3.2309930324554443,1.4369603395462036,1.7940326929092407,0.6538649797439575,0.9410681128501892,0.9410681128501892,0.0,174.76011657714844,182.0,64035.63671875,0.0,2882.25,1.0,278.84161376953125,283.0235595703125,296.627197265625,300.710205078125,293.1499938964844,293.1499938964844,278.54998779296875,33298.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253361821174622,1.0,0.0,0.0,3.66085433959961,3.660877943038941,8.942483873397578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.740234375,0.0,1525.0054931640625,1895.4371337890625,0.0,3638.320068359375,0.9057974815368652,1.0,0.0,3.0,1.0,0.0
17922900,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.7134827375411987,0.5720032453536987,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9002428650856018,0.4641849100589752,0.4409424066543579,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8459679484367371,0.384084016084671,0.2704938352108001,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8344639539718628,0.3676325380802154,0.3506627082824707,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7210570573806763,0.2326074391603469,1.061218500137329,284.8772888183594,284.95001220703125,301.8033752441406,293.6332092285156,299.2825012207031,297.2608337402344,284.875732421875,1.0,0.6134986877441406,0.6754753589630127,0.6754753589630127,1.0,1.0,-3.236881256103516,1.4386614561080933,1.798219919204712,0.6543108820915222,0.8544324040412903,0.8544324040412903,0.0,175.6465606689453,182.0,64925.34765625,0.0,2899.452880859375,1.0,278.5974426269531,282.8806457519531,296.6680603027344,300.9208984375,293.1499938964844,293.1499938964844,278.54998779296875,37662.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931556522846222,1.0,0.0,0.0,3.626286745071411,3.626310825347901,8.774402999733866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.779296875,0.0,1519.301025390625,1895.4371337890625,0.0,3695.400146484375,0.8989500999450684,1.0,0.0,3.0,1.0,0.0
17922960,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.7126963138580322,0.5746452808380127,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8996128439903259,0.4653688669204712,0.4420775473117828,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8448328971862793,0.38420370221138,0.2706007957458496,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8335193991661072,0.3679585456848144,0.351005345582962,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7200188040733337,0.2325689494609832,1.0612514019012451,284.9117431640625,284.95001220703125,301.8099975585937,293.6240539550781,299.2810363769531,297.2554626464844,284.9131164550781,1.0,0.6148104071617126,0.6737537384033203,0.6737537384033203,1.0,1.0,-3.242005586624145,1.4399420022964478,1.802063465118408,0.65449458360672,0.8584075570106506,0.8584075570106506,0.0,176.80360412597656,185.0,64744.375,0.0,2916.605224609375,1.0,278.5578918457031,282.9115600585937,296.6473083496094,300.8463439941406,293.1499938964844,293.1499938964844,278.8500061035156,38307.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335498213768004,1.0,0.0,0.0,3.553706884384156,3.5537304878234863,8.426679869444342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6640625,0.0,1445.464599609375,1895.4371337890625,0.0,3713.6357421875,0.8859833478927612,1.0,0.0,3.0,1.0,0.0
17923020,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7121264338493347,0.5792322158813477,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8991672992706299,0.4685876369476318,0.4449644684791565,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8433430194854736,0.3852804601192474,0.2712498903274536,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8323084115982056,0.3692903816699981,0.3521595299243927,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.718510627746582,0.2329356968402862,1.062667727470398,285.0072326660156,284.95001220703125,301.82354736328125,293.6063537597656,299.2841186523437,297.2551574707031,285.0062866210937,1.0,0.6177211999893188,0.670310378074646,0.670310378074646,1.0,1.0,-3.2548635005950928,1.4436776638031006,1.8111859560012813,0.6552909016609192,0.9506063461303712,0.9506063461303712,0.0,179.01199340820312,173.0,64349.203125,0.0,2956.006103515625,1.0,278.8417663574219,283.01910400390625,296.5937805175781,300.6945495605469,293.1499938964844,293.1499938964844,278.54998779296875,33133.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275949597358704,1.0,0.0,0.0,3.683022975921631,3.683046817779541,9.051116194314092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.4521484375,0.0,1548.57470703125,1895.4371337890625,0.0,3659.076904296875,0.9106817841529846,1.0,0.0,3.0,1.0,0.0
17923080,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7121264338493347,0.5792322158813477,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8991672992706299,0.4685876369476318,0.4449644684791565,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8433430194854736,0.3852804601192474,0.2712498903274536,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8323084115982056,0.3692903816699981,0.3521595299243927,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.718510627746582,0.2329356968402862,1.062667727470398,285.0072326660156,284.95001220703125,301.82354736328125,293.6063537597656,299.2841186523437,297.2551574707031,285.0062866210937,1.0,0.6177211999893188,0.670310378074646,0.670310378074646,1.0,1.0,-3.2548635005950928,1.4436776638031006,1.8111859560012813,0.6552909016609192,0.9506063461303712,0.9506063461303712,0.0,179.01199340820312,173.0,64349.203125,0.0,2956.006103515625,1.0,278.8417663574219,283.01910400390625,296.5937805175781,300.6945495605469,293.1499938964844,293.1499938964844,278.54998779296875,33133.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275949597358704,1.0,0.0,0.0,3.683022975921631,3.683046817779541,9.051116194314092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.4521484375,0.0,1548.57470703125,1895.4371337890625,0.0,3659.076904296875,0.9106817841529846,1.0,0.0,3.0,1.0,0.0
17923140,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.7109724283218384,0.5760900378227234,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9020584225654602,0.4702024161815643,0.4467042088508606,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8450842499732971,0.3854532241821289,0.2715347111225128,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8341585993766785,0.3697317242622375,0.3527540266513824,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.719810962677002,0.2328818589448928,1.062946915626526,284.8786926269531,284.95001220703125,301.83306884765625,293.5948486328125,299.2831115722656,297.2500305175781,284.88238525390625,1.0,0.6167349815368652,0.6679689288139343,0.6679689288139343,1.0,1.0,-3.25459623336792,1.4419046640396118,1.812691569328308,0.6540354490280151,0.8537142276763916,0.8537142276763916,0.0,177.95095825195312,173.0,65009.4140625,0.0,2949.533203125,1.0,278.57403564453125,282.87811279296875,296.6318054199219,300.8794250488281,293.1499938964844,293.1499938964844,278.54998779296875,39083.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353529214859008,1.0,0.0,0.0,3.60576057434082,3.6057846546173096,8.675351637066342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.9638671875,0.0,1507.295166015625,1895.4371337890625,0.0,3730.1064453125,0.8966134190559387,1.0,0.0,3.0,1.0,0.0
17923200,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7108199596405029,0.5733212232589722,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9039936661720276,0.4709480702877044,0.4473249316215515,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.846369743347168,0.3855114579200744,0.2715206146240234,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8354938626289368,0.3699144721031189,0.3528615534305572,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7208029627799988,0.2328271716833114,1.0624709129333496,284.9029541015625,284.95001220703125,301.837646484375,293.5895690917969,299.2829284667969,297.2481384277344,284.9040222167969,1.0,0.615670919418335,0.6668670773506165,0.6668670773506165,1.0,1.0,-3.251556396484375,1.4397131204605105,1.8118432760238647,0.6526800394058228,0.8576205968856812,0.8576205968856812,0.0,176.86453247070312,176.0,64859.046875,0.0,2937.073486328125,1.0,278.5574951171875,282.89776611328125,296.61328125,300.82537841796875,293.1499938964844,293.1499938964844,278.8500061035156,38632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359941482543944,1.0,0.0,0.0,3.570908784866333,3.570932388305664,8.508456517120067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.501953125,0.0,1466.21533203125,1895.4371337890625,0.0,3735.958251953125,0.8899587988853455,1.0,0.0,3.0,1.0,0.0
17923260,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.712539553642273,0.5704193115234375,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9075810313224792,0.4741148948669433,0.4500390291213989,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8482546210289001,0.3865178823471069,0.2720302045345306,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8375327587127686,0.3711672127246856,0.3538197576999664,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7220715880393982,0.2331358939409256,1.0630391836166382,284.9969787597656,284.95001220703125,301.8525085449219,293.57391357421875,299.2886047363281,297.2523498535156,284.9960327148437,1.0,0.6157506704330444,0.6634814143180847,0.6634814143180847,1.0,1.0,-3.2537596225738525,1.4383976459503174,1.8153619766235352,0.6507084369659424,0.9423024654388428,0.9423024654388428,0.0,175.97914123535156,179.0,64170.75,0.0,2936.84521484375,1.0,278.8418273925781,283.0078430175781,296.5566101074219,300.650390625,293.1499938964844,293.1499938964844,278.54998779296875,33583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290205240249634,1.0,0.0,0.0,3.682521343231201,3.6825454235076895,9.048651463672286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.533203125,0.0,1551.4095458984375,1895.4371337890625,0.0,3672.159912109375,0.910853385925293,1.0,0.0,3.0,1.0,0.0
17923320,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.712539553642273,0.5704193115234375,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9075810313224792,0.4741148948669433,0.4500390291213989,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8482546210289001,0.3865178823471069,0.2720302045345306,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8375327587127686,0.3711672127246856,0.3538197576999664,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7220715880393982,0.2331358939409256,1.0630391836166382,284.9969787597656,284.95001220703125,301.8525085449219,293.57391357421875,299.2886047363281,297.2523498535156,284.9960327148437,1.0,0.6157506704330444,0.6634814143180847,0.6634814143180847,1.0,1.0,-3.2537596225738525,1.4383976459503174,1.8153619766235352,0.6507084369659424,0.9423024654388428,0.9423024654388428,0.0,175.97914123535156,179.0,64170.75,0.0,2936.84521484375,1.0,278.8418273925781,283.0078430175781,296.5566101074219,300.650390625,293.1499938964844,293.1499938964844,278.54998779296875,33583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290205240249634,1.0,0.0,0.0,3.682521343231201,3.6825454235076895,9.048651463672286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.533203125,0.0,1551.4095458984375,1895.4371337890625,0.0,3672.159912109375,0.910853385925293,1.0,0.0,3.0,1.0,0.0
17923380,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7123938202857971,0.5714772939682007,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.908791959285736,0.4765515923500061,0.4525263607501983,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8481016755104065,0.386803925037384,0.2723815441131592,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8376392126083374,0.3718326091766357,0.3546196818351745,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7217338681221008,0.2330901026725769,1.0634195804595947,284.9079895019531,284.95001220703125,301.8682861328125,293.5594787597656,299.2896728515625,297.2476806640625,284.90936279296875,1.0,0.6169627904891968,0.6600958108901978,0.6600958108901978,1.0,1.0,-3.259866237640381,1.4387954473495483,1.8210707902908323,0.6497694253921509,0.8574324250221252,0.8574324250221252,0.0,176.6449737548828,182.0,64728.890625,0.0,2953.49169921875,1.0,278.5575561523437,282.8990478515625,296.5785217285156,300.7766418457031,293.1499938964844,293.1499938964844,278.8500061035156,38605.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363608360290528,1.0,0.0,0.0,3.562681198120117,3.562704801559448,8.469293675261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6015625,0.0,1457.204345703125,1895.4371337890625,0.0,3739.303466796875,0.8882544636726379,1.0,0.0,3.0,1.0,0.0
17923440,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7123938202857971,0.5714772939682007,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.908791959285736,0.4765515923500061,0.4525263607501983,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8481016755104065,0.386803925037384,0.2723815441131592,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8376392126083374,0.3718326091766357,0.3546196818351745,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7217338681221008,0.2330901026725769,1.0634195804595947,284.9079895019531,284.95001220703125,301.8682861328125,293.5594787597656,299.2896728515625,297.2476806640625,284.90936279296875,1.0,0.6169627904891968,0.6600958108901978,0.6600958108901978,1.0,1.0,-3.259866237640381,1.4387954473495483,1.8210707902908323,0.6497694253921509,0.8574324250221252,0.8574324250221252,0.0,176.6449737548828,182.0,64728.890625,0.0,2953.49169921875,1.0,278.5575561523437,282.8990478515625,296.5785217285156,300.7766418457031,293.1499938964844,293.1499938964844,278.8500061035156,38605.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363608360290528,1.0,0.0,0.0,3.562681198120117,3.562704801559448,8.469293675261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6015625,0.0,1457.204345703125,1895.4371337890625,0.0,3739.303466796875,0.8882544636726379,1.0,0.0,3.0,1.0,0.0
17923500,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.7125589847564697,0.5727412700653076,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.908999800682068,0.4781184792518616,0.4538102746009826,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8476929068565369,0.3872705996036529,0.2725737392902374,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.837365984916687,0.3724258244037628,0.3550344705581665,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7212737202644348,0.2332225441932678,1.0636054277420044,285.0205078125,284.95001220703125,301.8765563964844,293.55279541015625,299.29217529296875,297.2484741210937,285.02166748046875,1.0,0.6178564429283142,0.6584030389785767,0.6584030389785767,1.0,1.0,-3.263880491256714,1.4394211769104004,1.824459433555603,0.6494393348693848,0.9374440908432008,0.9374440908432008,0.0,177.27154541015625,182.0,64028.49609375,0.0,2965.5185546875,1.0,278.7996826171875,283.0238647460937,296.5242004394531,300.5653686523437,293.1499938964844,293.1499938964844,278.8500061035156,33899.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308809638023376,1.0,0.0,0.0,3.618363857269287,3.618387222290039,8.736103609408019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.025390625,0.0,1482.673583984375,1895.4371337890625,0.0,3689.21337890625,0.8983380198478699,1.0,0.0,3.0,1.0,0.0
17923560,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.7127462029457092,0.573828399181366,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.90952330827713,0.479785680770874,0.4553843438625335,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8475786447525024,0.3878444731235504,0.2729762494564056,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8373478651046753,0.3731110095977783,0.3556838035583496,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.721043050289154,0.2334304302930832,1.064538836479187,285.0047607421875,284.95001220703125,301.8851623535156,293.54644775390625,299.29541015625,297.2503662109375,285.0033264160156,1.0,0.6189602017402649,0.6567407250404358,0.6567407250404358,1.0,1.0,-3.26946759223938,1.44077730178833,1.8286902904510496,0.6494805812835693,0.9483386874198914,0.9483386874198914,0.0,177.91778564453125,185.0,64235.90625,0.0,2981.035400390625,1.0,278.84259033203125,283.0084533691406,296.52880859375,300.6215209960937,293.1499938964844,293.1499938964844,278.54998779296875,33240.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294531345367432,1.0,0.0,0.0,3.687147378921509,3.687171220779419,9.071398494597817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.515625,0.0,1554.03466796875,1895.4371337890625,0.0,3676.127685546875,0.9114853143692015,1.0,0.0,3.0,1.0,0.0
17923620,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7107608914375305,0.578262448310852,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9088156819343568,0.4822126626968384,0.4579318761825561,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8458709716796875,0.3880999088287353,0.2733555138111114,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8359440565109253,0.3737429678440094,0.3565165400505066,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194127440452576,0.2333561927080154,1.0650904178619385,284.9104309082031,284.95001220703125,301.9033203125,293.53497314453125,299.2965393066406,297.24395751953125,284.911865234375,1.0,0.6214619874954224,0.6534161567687988,0.6534161567687988,1.0,1.0,-3.279989242553711,1.4431134462356567,1.8368757963180544,0.6494267582893372,0.8634556531906128,0.8634556531906128,0.0,179.9607391357422,173.0,64967.25,0.0,3015.00634765625,1.0,278.5574645996094,282.8932800292969,296.5570373535156,300.7668151855469,293.1499938964844,293.1499938964844,278.8500061035156,38313.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374810457229614,1.0,0.0,0.0,3.580425977706909,3.58044981956482,8.55387099818472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2978515625,0.0,1474.111572265625,1895.4371337890625,0.0,3749.515625,0.8919196128845215,1.0,0.0,3.0,1.0,0.0
17923680,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7107608914375305,0.578262448310852,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9088156819343568,0.4822126626968384,0.4579318761825561,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8458709716796875,0.3880999088287353,0.2733555138111114,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8359440565109253,0.3737429678440094,0.3565165400505066,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194127440452576,0.2333561927080154,1.0650904178619385,284.9104309082031,284.95001220703125,301.9033203125,293.53497314453125,299.2965393066406,297.24395751953125,284.911865234375,1.0,0.6214619874954224,0.6534161567687988,0.6534161567687988,1.0,1.0,-3.279989242553711,1.4431134462356567,1.8368757963180544,0.6494267582893372,0.8634556531906128,0.8634556531906128,0.0,179.9607391357422,173.0,64967.25,0.0,3015.00634765625,1.0,278.5574645996094,282.8932800292969,296.5570373535156,300.7668151855469,293.1499938964844,293.1499938964844,278.8500061035156,38313.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374810457229614,1.0,0.0,0.0,3.580425977706909,3.58044981956482,8.55387099818472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2978515625,0.0,1474.111572265625,1895.4371337890625,0.0,3749.515625,0.8919196128845215,1.0,0.0,3.0,1.0,0.0
