time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7107453942298889,0.5710538029670715,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9150792360305786,0.4853599667549133,0.4606045186519623,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8497198224067688,0.3890354335308075,0.2737993001937866,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8398733139038086,0.3749130666255951,0.3573729991912842,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7222812175750732,0.2335889339447021,1.065209984779358,284.9985656738281,284.95001220703125,301.9230041503906,293.5251770019531,299.3026428222656,297.24639892578125,284.9970092773437,1.0,0.6191328763961792,0.6500915884971619,0.6500915884971619,1.0,1.0,-3.276263475418091,1.4387201070785522,1.8375433683395384,0.646300196647644,0.9482102990150452,0.9482102990150452,0.0,177.34249877929688,176.0,64294.0078125,0.0,2992.360595703125,1.0,278.8419189453125,282.9979248046875,296.5091552734375,300.61016845703125,293.1499938964844,293.1499938964844,278.54998779296875,33466.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308979511260986,1.0,0.0,0.0,3.6991758346557617,3.699199914932251,9.130682769864508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4140625,0.0,1569.3609619140625,1895.4371337890625,0.0,3689.369384765625,0.9144778847694396,1.0,0.0,3.0,1.0,0.0
17923800,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7107453942298889,0.5710538029670715,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9150792360305786,0.4853599667549133,0.4606045186519623,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8497198224067688,0.3890354335308075,0.2737993001937866,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8398733139038086,0.3749130666255951,0.3573729991912842,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7222812175750732,0.2335889339447021,1.065209984779358,284.9985656738281,284.95001220703125,301.9230041503906,293.5251770019531,299.3026428222656,297.24639892578125,284.9970092773437,1.0,0.6191328763961792,0.6500915884971619,0.6500915884971619,1.0,1.0,-3.276263475418091,1.4387201070785522,1.8375433683395384,0.646300196647644,0.9482102990150452,0.9482102990150452,0.0,177.34249877929688,176.0,64294.0078125,0.0,2992.360595703125,1.0,278.8419189453125,282.9979248046875,296.5091552734375,300.61016845703125,293.1499938964844,293.1499938964844,278.54998779296875,33466.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308979511260986,1.0,0.0,0.0,3.6991758346557617,3.699199914932251,9.130682769864508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4140625,0.0,1569.3609619140625,1895.4371337890625,0.0,3689.369384765625,0.9144778847694396,1.0,0.0,3.0,1.0,0.0
17923860,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.7108659744262695,0.5684801340103149,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9184725284576416,0.4877314269542694,0.4629821479320526,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8512064218521118,0.3892272114753723,0.2740468680858612,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8415536284446716,0.3754748404026031,0.3580234050750732,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.723257303237915,0.233475849032402,1.0650107860565186,284.9042663574219,284.95001220703125,301.9443359375,293.5172119140625,299.3059387207031,297.2424621582031,284.9057006835937,1.0,0.619011640548706,0.6467487215995789,0.6467487215995789,1.0,1.0,-3.2768547534942627,1.4363147020339966,1.840540051460266,0.6436364054679871,0.8581969141960144,0.8581969141960144,0.0,176.49339294433594,179.0,64764.3671875,0.0,2988.90673828125,1.0,278.55743408203125,282.8863830566406,296.5351257324219,300.7353210449219,293.1499938964844,293.1499938964844,278.8500061035156,38746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380255937576294,1.0,0.0,0.0,3.5747690200805664,3.574792623519897,8.526862416147196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8916015625,0.0,1471.1949462890625,1895.4371337890625,0.0,3754.476806640625,0.8910117745399475,1.0,0.0,3.0,1.0,0.0
17923920,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.7108659744262695,0.5684801340103149,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9184725284576416,0.4877314269542694,0.4629821479320526,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8512064218521118,0.3892272114753723,0.2740468680858612,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8415536284446716,0.3754748404026031,0.3580234050750732,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.723257303237915,0.233475849032402,1.0650107860565186,284.9042663574219,284.95001220703125,301.9443359375,293.5172119140625,299.3059387207031,297.2424621582031,284.9057006835937,1.0,0.619011640548706,0.6467487215995789,0.6467487215995789,1.0,1.0,-3.2768547534942627,1.4363147020339966,1.840540051460266,0.6436364054679871,0.8581969141960144,0.8581969141960144,0.0,176.49339294433594,179.0,64764.3671875,0.0,2988.90673828125,1.0,278.55743408203125,282.8863830566406,296.5351257324219,300.7353210449219,293.1499938964844,293.1499938964844,278.8500061035156,38746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380255937576294,1.0,0.0,0.0,3.5747690200805664,3.574792623519897,8.526862416147196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8916015625,0.0,1471.1949462890625,1895.4371337890625,0.0,3754.476806640625,0.8910117745399475,1.0,0.0,3.0,1.0,0.0
17923980,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.7117959260940552,0.5685737133026123,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9205641150474548,0.4909567236900329,0.4657940864562988,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.851695716381073,0.3902154862880707,0.2745797634124756,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8422297239303589,0.3766900599002838,0.3589928448200226,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7233930826187134,0.2337872982025146,1.065828800201416,285.0022277832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3144836425781,297.24627685546875,285.0013427734375,1.0,0.6200883984565735,0.6434059143066406,0.6434059143066406,1.0,1.0,-3.283132791519165,1.436455011367798,1.8466778993606567,0.6422092318534851,0.947958767414093,0.947958767414093,0.0,176.83071899414062,182.0,64195.04296875,0.0,3004.281005859375,1.0,278.8418884277344,282.99853515625,296.49151611328125,300.5804443359375,293.1499938964844,293.1499938964844,278.54998779296875,33448.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305591583251952,1.0,0.0,0.0,3.6922590732574463,3.692283153533936,9.09656932890357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.59375,0.0,1561.3787841796875,1895.4371337890625,0.0,3686.265625,0.9129884839057922,1.0,0.0,3.0,1.0,0.0
17924040,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.7117959260940552,0.5685737133026123,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9205641150474548,0.4909567236900329,0.4657940864562988,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.851695716381073,0.3902154862880707,0.2745797634124756,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8422297239303589,0.3766900599002838,0.3589928448200226,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7233930826187134,0.2337872982025146,1.065828800201416,285.0022277832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3144836425781,297.24627685546875,285.0013427734375,1.0,0.6200883984565735,0.6434059143066406,0.6434059143066406,1.0,1.0,-3.283132791519165,1.436455011367798,1.8466778993606567,0.6422092318534851,0.947958767414093,0.947958767414093,0.0,176.83071899414062,182.0,64195.04296875,0.0,3004.281005859375,1.0,278.8418884277344,282.99853515625,296.49151611328125,300.5804443359375,293.1499938964844,293.1499938964844,278.54998779296875,33448.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305591583251952,1.0,0.0,0.0,3.6922590732574463,3.692283153533936,9.09656932890357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.59375,0.0,1561.3787841796875,1895.4371337890625,0.0,3686.265625,0.9129884839057922,1.0,0.0,3.0,1.0,0.0
17924100,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.7113596200942993,0.5694929957389832,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9210694432258606,0.4922217130661011,0.4672086834907532,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8515313267707825,0.3903855979442596,0.2748595476150512,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8421748280525208,0.3770347535610199,0.3594991564750671,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7231530547142029,0.2337906509637832,1.0664148330688477,284.8759765625,284.95001220703125,301.9798278808594,293.5090637207031,299.3169860839844,297.2445678710937,284.87432861328125,1.0,0.6209795475006104,0.6417344808578491,0.6417344808578491,1.0,1.0,-3.2875921726226807,1.43709397315979,1.850498080253601,0.6418096423149109,0.8604852557182312,0.8604852557182312,0.0,177.36361694335938,182.0,65094.14453125,0.0,3016.868896484375,1.0,278.59674072265625,282.8544921875,296.5396423339844,300.79766845703125,293.1499938964844,293.1499938964844,278.54998779296875,37691.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93635356426239,1.0,0.0,0.0,3.657748937606812,3.65777325630188,8.92731975454808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.169921875,0.0,1554.4871826171875,1895.4371337890625,0.0,3739.237060546875,0.9060396552085876,1.0,0.0,3.0,1.0,0.0
17924160,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7104089856147766,0.5715076327323914,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9206506609916688,0.4933792650699615,0.4683113396167755,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8506150245666504,0.3904357254505157,0.2749137878417969,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8414233922958374,0.3772745728492737,0.3597538769245147,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7223151326179504,0.2337045073509216,1.0662171840667725,284.9093933105469,284.95001220703125,301.9927062988281,293.5074462890625,299.3188781738281,297.2413024902344,284.9110107421875,1.0,0.6219772696495056,0.6400925517082214,0.6400925517082214,1.0,1.0,-3.291475534439087,1.4374704360961914,1.8540050983428955,0.641268253326416,0.8630146980285645,0.8630146980285645,0.0,178.23867797851562,185.0,64888.57421875,0.0,3030.16748046875,1.0,278.5575866699219,282.8847961425781,296.52667236328125,300.7296447753906,293.1499938964844,293.1499938964844,278.8500061035156,38430.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379557967185974,1.0,0.0,0.0,3.5829944610595703,3.5830183029174805,8.566148608224466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.68359375,0.0,1477.7408447265625,1895.4371337890625,0.0,3753.840576171875,0.8925893902778625,1.0,0.0,3.0,1.0,0.0
17924220,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.7094512581825256,0.5751776695251465,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9205436706542968,0.4966140389442444,0.4711771607398987,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8494176864624023,0.391412079334259,0.2754719257354736,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8404623866081238,0.3784741163253784,0.3607555031776428,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7210677266120911,0.2339852601289749,1.0671582221984863,285.009033203125,284.95001220703125,302.0201416015625,293.5058898925781,299.3285217285156,297.24383544921875,285.0075988769531,1.0,0.6244010925292969,0.6368086338043213,0.6368086338043213,1.0,1.0,-3.302340507507324,1.4395999908447266,1.862740397453308,0.640726625919342,0.9581099152565002,0.9581099152565002,0.0,180.02218627929688,173.0,64462.578125,0.0,3063.7783203125,1.0,278.8428039550781,282.996337890625,296.4882202148437,300.5906066894531,293.1499938964844,293.1499938964844,278.54998779296875,33123.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310240745544434,1.0,0.0,0.0,3.7112202644348153,3.711244344711304,9.190237051370788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3544921875,0.0,1580.467529296875,1895.4371337890625,0.0,3690.524658203125,0.9167722463607788,1.0,0.0,3.0,1.0,0.0
17924280,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.7094512581825256,0.5751776695251465,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9205436706542968,0.4966140389442444,0.4711771607398987,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8494176864624023,0.391412079334259,0.2754719257354736,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8404623866081238,0.3784741163253784,0.3607555031776428,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7210677266120911,0.2339852601289749,1.0671582221984863,285.009033203125,284.95001220703125,302.0201416015625,293.5058898925781,299.3285217285156,297.24383544921875,285.0075988769531,1.0,0.6244010925292969,0.6368086338043213,0.6368086338043213,1.0,1.0,-3.302340507507324,1.4395999908447266,1.862740397453308,0.640726625919342,0.9581099152565002,0.9581099152565002,0.0,180.02218627929688,173.0,64462.578125,0.0,3063.7783203125,1.0,278.8428039550781,282.996337890625,296.4882202148437,300.5906066894531,293.1499938964844,293.1499938964844,278.54998779296875,33123.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310240745544434,1.0,0.0,0.0,3.7112202644348153,3.711244344711304,9.190237051370788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3544921875,0.0,1580.467529296875,1895.4371337890625,0.0,3690.524658203125,0.9167722463607788,1.0,0.0,3.0,1.0,0.0
17924340,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.7078348398208618,0.5709093809127808,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9246402978897096,0.498371422290802,0.4730581045150757,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8516852855682373,0.3915011882781982,0.2756972312927246,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8428285121917725,0.3788405954837799,0.3612774014472961,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7227205634117126,0.2338437288999557,1.0670170783996582,284.8853454589844,284.95001220703125,302.0426025390625,293.50634765625,299.3327331542969,297.24005126953125,284.8888854980469,1.0,0.6229106783866882,0.6343129277229309,0.6343129277229309,1.0,1.0,-3.300225019454956,1.4363259077072144,1.863898992538452,0.6383129358291626,0.8612837791442871,0.8612837791442871,0.0,178.48831176757812,173.0,65113.73046875,0.0,3050.529052734375,1.0,278.56756591796875,282.8593444824219,296.5372009277344,300.7771911621094,293.1499938964844,293.1499938964844,278.54998779296875,39088.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386122822761536,1.0,0.0,0.0,3.6224076747894287,3.622431993484497,8.755640692470479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4580078125,0.0,1525.621826171875,1895.4371337890625,0.0,3759.8193359375,0.9009414315223694,1.0,0.0,3.0,1.0,0.0
17924400,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.707622766494751,0.5686290860176086,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9264265298843384,0.4989275932312011,0.4735086858272552,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8527565002441406,0.3915230631828308,0.2756641805171966,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8439310789108276,0.3789469301700592,0.3613201677799225,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.72352135181427,0.23378287255764,1.066540002822876,284.90167236328125,284.95001220703125,302.04998779296875,293.5068054199219,299.3341979980469,297.2389831542969,284.9028625488281,1.0,0.622006893157959,0.6335247755050659,0.6335247755050659,1.0,1.0,-3.297464609146118,1.4343314170837402,1.863133311271668,0.6370137929916382,0.8632702827453613,0.8632702827453613,0.0,177.58213806152344,176.0,65019.8125,0.0,3039.444580078125,1.0,278.5572814941406,282.8720397949219,296.5271301269531,300.7428894042969,293.1499938964844,293.1499938964844,278.8500061035156,38620.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387954473495485,1.0,0.0,0.0,3.600647211074829,3.6006712913513184,8.650763447803911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3564453125,0.0,1498.293212890625,1895.4371337890625,0.0,3761.486328125,0.8965091705322266,1.0,0.0,3.0,1.0,0.0
17924460,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7086760997772217,0.5653364658355713,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9305802583694458,0.5021055936813354,0.4762032032012939,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8547999858856201,0.3924379646778106,0.2760941088199615,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8461068272590637,0.3800797164440155,0.3621445298194885,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7248635292053223,0.2340225279331207,1.0667119026184082,285.0004577636719,284.95001220703125,302.0819091796875,293.5110778808594,299.3457336425781,297.2425231933594,284.9990234375,1.0,0.6218328475952148,0.630249559879303,0.630249559879303,1.0,1.0,-3.2984392642974854,1.431781530380249,1.8666576147079468,0.6339124441146851,0.9522430896759032,0.9522430896759032,0.0,176.50132751464844,179.0,64364.68359375,0.0,3035.509033203125,1.0,278.8428649902344,282.9866943359375,296.4892578125,300.58807373046875,293.1499938964844,293.1499938964844,278.54998779296875,33471.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309762716293336,1.0,0.0,0.0,3.714003801345825,3.7140278816223145,9.204028401654796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0869140625,0.0,1586.2991943359375,1895.4371337890625,0.0,3690.086669921875,0.9176232218742372,1.0,0.0,3.0,1.0,0.0
17924520,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7086760997772217,0.5653364658355713,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9305802583694458,0.5021055936813354,0.4762032032012939,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8547999858856201,0.3924379646778106,0.2760941088199615,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8461068272590637,0.3800797164440155,0.3621445298194885,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7248635292053223,0.2340225279331207,1.0667119026184082,285.0004577636719,284.95001220703125,302.0819091796875,293.5110778808594,299.3457336425781,297.2425231933594,284.9990234375,1.0,0.6218328475952148,0.630249559879303,0.630249559879303,1.0,1.0,-3.2984392642974854,1.431781530380249,1.8666576147079468,0.6339124441146851,0.9522430896759032,0.9522430896759032,0.0,176.50132751464844,179.0,64364.68359375,0.0,3035.509033203125,1.0,278.8428649902344,282.9866943359375,296.4892578125,300.58807373046875,293.1499938964844,293.1499938964844,278.54998779296875,33471.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309762716293336,1.0,0.0,0.0,3.714003801345825,3.7140278816223145,9.204028401654796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0869140625,0.0,1586.2991943359375,1895.4371337890625,0.0,3690.086669921875,0.9176232218742372,1.0,0.0,3.0,1.0,0.0
17924580,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.7077574133872986,0.5661491751670837,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9319282174110411,0.5044944286346436,0.4786655604839325,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8546856045722961,0.3926128447055816,0.2763774991035461,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8462258577346802,0.3806070983409881,0.3628250062465668,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7245646715164185,0.2339121848344802,1.0668256282806396,284.9070129394531,284.95001220703125,302.1153869628906,293.5194091796875,299.35357666015625,297.2384948730469,284.9085693359375,1.0,0.6228603720664978,0.6269742846488953,0.6269742846488953,1.0,1.0,-3.303674697875977,1.4310630559921265,1.87261164188385,0.6319012641906738,0.865196168422699,0.865196168422699,0.0,177.03146362304688,182.0,65027.66015625,0.0,3049.86865234375,1.0,278.55731201171875,282.87353515625,296.5354309082031,300.7445373535156,293.1499938964844,293.1499938964844,278.8500061035156,38522.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377590417861938,1.0,0.0,0.0,3.599712371826172,3.599736213684082,8.64627168084553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9873046875,0.0,1496.55078125,1895.4371337890625,0.0,3752.048583984375,0.8963592052459717,1.0,0.0,3.0,1.0,0.0
17924640,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.7077574133872986,0.5661491751670837,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9319282174110411,0.5044944286346436,0.4786655604839325,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8546856045722961,0.3926128447055816,0.2763774991035461,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8462258577346802,0.3806070983409881,0.3628250062465668,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7245646715164185,0.2339121848344802,1.0668256282806396,284.9070129394531,284.95001220703125,302.1153869628906,293.5194091796875,299.35357666015625,297.2384948730469,284.9085693359375,1.0,0.6228603720664978,0.6269742846488953,0.6269742846488953,1.0,1.0,-3.303674697875977,1.4310630559921265,1.87261164188385,0.6319012641906738,0.865196168422699,0.865196168422699,0.0,177.03146362304688,182.0,65027.66015625,0.0,3049.86865234375,1.0,278.55731201171875,282.87353515625,296.5354309082031,300.7445373535156,293.1499938964844,293.1499938964844,278.8500061035156,38522.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377590417861938,1.0,0.0,0.0,3.599712371826172,3.599736213684082,8.64627168084553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9873046875,0.0,1496.55078125,1895.4371337890625,0.0,3752.048583984375,0.8963592052459717,1.0,0.0,3.0,1.0,0.0
17924700,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7075058221817017,0.5673637390136719,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9321074485778807,0.5060582756996155,0.4799298048019409,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8542425632476807,0.3930302560329437,0.2765294909477234,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8459068536758423,0.3811392486095428,0.3631740510463714,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7240859270095825,0.2340087592601776,1.0668402910232544,285.0233459472656,284.95001220703125,302.1326599121094,293.5249938964844,299.3594665527344,297.23956298828125,285.0251159667969,1.0,0.6236759424209595,0.6253367066383362,0.6253367066383362,1.0,1.0,-3.307272434234619,1.4311254024505615,1.8761471509933472,0.6310275197029114,0.9479058980941772,0.9479058980941772,0.0,177.61395263671875,182.0,64322.453125,0.0,3060.991943359375,1.0,278.801025390625,283.0030822753906,296.4927978515625,300.544189453125,293.1499938964844,293.1499938964844,278.8500061035156,33925.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319028258323668,1.0,0.0,0.0,3.653522729873657,3.653546333312988,8.906701509658888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.208984375,0.0,1521.5506591796875,1895.4371337890625,0.0,3698.5703125,0.9063201546669006,1.0,0.0,3.0,1.0,0.0
17924760,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7072912454605103,0.5683810114860535,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.932650625705719,0.5077414512634277,0.4815117120742798,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8541218042373657,0.3935738205909729,0.2769048810005188,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8458691835403442,0.381780207157135,0.3637744784355163,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7238501310348511,0.2341906130313873,1.0676335096359253,285.0097961425781,284.95001220703125,302.1502380371094,293.5314636230469,299.36627197265625,297.2419128417969,285.0084533691406,1.0,0.6247126460075378,0.6237276792526245,0.6237276792526245,1.0,1.0,-3.3125247955322266,1.4319438934326172,1.88058078289032,0.6305333971977234,0.961770474910736,0.961770474910736,0.0,178.2149200439453,185.0,64579.98046875,0.0,3075.851806640625,1.0,278.8427734375,282.9889831542969,296.5101013183594,300.6161804199219,293.1499938964844,293.1499938964844,278.54998779296875,33172.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300786852836608,1.0,0.0,0.0,3.724446058273315,3.724470376968384,9.255857662537892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.837890625,0.0,1595.993896484375,1895.4371337890625,0.0,3681.862060546875,0.9198828935623168,1.0,0.0,3.0,1.0,0.0
17924820,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7044473886489868,0.5727968215942383,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9317371249198914,0.5101149678230286,0.4840306639671325,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8522974252700806,0.393728494644165,0.2772235572338104,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8443222045898438,0.3822855055332184,0.3644995987415313,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7221575975418091,0.2340366393327713,1.0678766965866089,284.9091491699219,284.95001220703125,302.1864013671875,293.5469970703125,299.3749084472656,297.23748779296875,284.9107971191406,1.0,0.6270989775657654,0.620509684085846,0.620509684085846,1.0,1.0,-3.322417497634888,1.4332152605056765,1.8892021179199217,0.6294264793395996,0.8739833831787109,0.8739833831787109,0.0,180.2034606933593,173.0,65447.5859375,0.0,3108.808837890625,1.0,278.55712890625,282.8669128417969,296.5660400390625,300.79766845703125,293.1499938964844,293.1499938964844,278.8500061035156,38179.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375010132789612,1.0,0.0,0.0,3.628333806991577,3.6283581256866455,8.78431251294387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.18359375,0.0,1525.4046630859375,1895.4371337890625,0.0,3749.69775390625,0.9024041891098022,1.0,0.0,3.0,1.0,0.0
17924880,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7044473886489868,0.5727968215942383,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9317371249198914,0.5101149678230286,0.4840306639671325,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8522974252700806,0.393728494644165,0.2772235572338104,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8443222045898438,0.3822855055332184,0.3644995987415313,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7221575975418091,0.2340366393327713,1.0678766965866089,284.9091491699219,284.95001220703125,302.1864013671875,293.5469970703125,299.3749084472656,297.23748779296875,284.9107971191406,1.0,0.6270989775657654,0.620509684085846,0.620509684085846,1.0,1.0,-3.322417497634888,1.4332152605056765,1.8892021179199217,0.6294264793395996,0.8739833831787109,0.8739833831787109,0.0,180.2034606933593,173.0,65447.5859375,0.0,3108.808837890625,1.0,278.55712890625,282.8669128417969,296.5660400390625,300.79766845703125,293.1499938964844,293.1499938964844,278.8500061035156,38179.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375010132789612,1.0,0.0,0.0,3.628333806991577,3.6283581256866455,8.78431251294387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.18359375,0.0,1525.4046630859375,1895.4371337890625,0.0,3749.69775390625,0.9024041891098022,1.0,0.0,3.0,1.0,0.0
17924940,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.703557014465332,0.5655643939971924,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9383084177970886,0.5132694244384766,0.4866809844970703,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8562102913856506,0.3945965468883514,0.2776046991348266,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8483114242553711,0.383361279964447,0.3652483820915222,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7249578833580017,0.2341888397932052,1.0675901174545288,285.0047607421875,284.95001220703125,302.22369384765625,293.56573486328125,299.3876647949219,297.2407531738281,285.00274658203125,1.0,0.6246689558029175,0.6172916293144226,0.6172916293144226,1.0,1.0,-3.317941904067993,1.427806377410889,1.890135645866394,0.6253336668014526,0.9657648801803588,0.9657648801803588,0.0,177.55215454101562,176.0,64830.375,0.0,3083.966796875,1.0,278.8431091308594,282.9785461425781,296.5453491210937,300.67156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33309.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300963878631592,1.0,0.0,0.0,3.749220609664917,3.749244928359986,9.379403991260916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.0126953125,0.0,1625.707763671875,1895.4371337890625,0.0,3682.02490234375,0.9254298210144044,1.0,0.0,3.0,1.0,0.0
17925000,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.703557014465332,0.5655643939971924,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9383084177970886,0.5132694244384766,0.4866809844970703,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8562102913856506,0.3945965468883514,0.2776046991348266,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8483114242553711,0.383361279964447,0.3652483820915222,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7249578833580017,0.2341888397932052,1.0675901174545288,285.0047607421875,284.95001220703125,302.22369384765625,293.56573486328125,299.3876647949219,297.2407531738281,285.00274658203125,1.0,0.6246689558029175,0.6172916293144226,0.6172916293144226,1.0,1.0,-3.317941904067993,1.427806377410889,1.890135645866394,0.6253336668014526,0.9657648801803588,0.9657648801803588,0.0,177.55215454101562,176.0,64830.375,0.0,3083.966796875,1.0,278.8431091308594,282.9785461425781,296.5453491210937,300.67156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33309.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300963878631592,1.0,0.0,0.0,3.749220609664917,3.749244928359986,9.379403991260916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.0126953125,0.0,1625.707763671875,1895.4371337890625,0.0,3682.02490234375,0.9254298210144044,1.0,0.0,3.0,1.0,0.0
17925060,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7027175426483154,0.5629885196685791,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9416792392730712,0.5155742168426514,0.4890274703502655,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8576902151107788,0.3946923017501831,0.2778023779392242,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8499727845191956,0.3838018178939819,0.3658044338226318,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7258779406547546,0.2339993119239807,1.0670902729034424,284.9020080566406,284.95001220703125,302.2619934082031,293.5873413085937,299.3966369628906,297.2365417480469,284.9037170410156,1.0,0.624462366104126,0.6140649914741516,0.6140649914741516,1.0,1.0,-3.317957878112793,1.424416184425354,1.893541693687439,0.6216986775398254,0.8712902069091797,0.8712902069091797,0.0,176.6737518310547,179.0,65473.23828125,0.0,3079.060791015625,1.0,278.5570373535156,282.85888671875,296.6025695800781,300.8387451171875,293.1499938964844,293.1499938964844,278.8500061035156,38593.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936728537082672,1.0,0.0,0.0,3.6361238956451416,3.63614821434021,8.822072459224728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.28515625,0.0,1537.11865234375,1895.4371337890625,0.0,3742.65625,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
17925120,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7027175426483154,0.5629885196685791,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9416792392730712,0.5155742168426514,0.4890274703502655,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8576902151107788,0.3946923017501831,0.2778023779392242,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8499727845191956,0.3838018178939819,0.3658044338226318,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7258779406547546,0.2339993119239807,1.0670902729034424,284.9020080566406,284.95001220703125,302.2619934082031,293.5873413085937,299.3966369628906,297.2365417480469,284.9037170410156,1.0,0.624462366104126,0.6140649914741516,0.6140649914741516,1.0,1.0,-3.317957878112793,1.424416184425354,1.893541693687439,0.6216986775398254,0.8712902069091797,0.8712902069091797,0.0,176.6737518310547,179.0,65473.23828125,0.0,3079.060791015625,1.0,278.5570373535156,282.85888671875,296.6025695800781,300.8387451171875,293.1499938964844,293.1499938964844,278.8500061035156,38593.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936728537082672,1.0,0.0,0.0,3.6361238956451416,3.63614821434021,8.822072459224728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.28515625,0.0,1537.11865234375,1895.4371337890625,0.0,3742.65625,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
17925180,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7026800513267517,0.5631195902824402,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.943628191947937,0.5188106298446655,0.4918138086795807,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8581067323684692,0.3956272304058075,0.2782787084579468,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.85056072473526,0.3849373459815979,0.3666754066944122,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7259301543235779,0.2342536151409149,1.067586898803711,285.0093688964844,284.95001220703125,302.3012084960937,293.61151123046875,299.4105224609375,297.240234375,285.00799560546875,1.0,0.6254587173461914,0.6108382940292358,0.6108382940292358,1.0,1.0,-3.323676824569702,1.4235173463821411,1.900159478187561,0.619240939617157,0.9695223569869996,0.9695223569869996,0.0,176.9905548095703,182.0,64965.48046875,0.0,3093.417724609375,1.0,278.8431396484375,282.9798583984375,296.5879821777344,300.7171936035156,293.1499938964844,293.1499938964844,278.54998779296875,33298.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285589456558228,1.0,0.0,0.0,3.75519585609436,3.755220413208008,9.40932466164668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.0087890625,0.0,1632.5889892578125,1895.4371337890625,0.0,3667.92529296875,0.9268353581428528,1.0,0.0,3.0,1.0,0.0
17925240,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7026800513267517,0.5631195902824402,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.943628191947937,0.5188106298446655,0.4918138086795807,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8581067323684692,0.3956272304058075,0.2782787084579468,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.85056072473526,0.3849373459815979,0.3666754066944122,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7259301543235779,0.2342536151409149,1.067586898803711,285.0093688964844,284.95001220703125,302.3012084960937,293.61151123046875,299.4105224609375,297.240234375,285.00799560546875,1.0,0.6254587173461914,0.6108382940292358,0.6108382940292358,1.0,1.0,-3.323676824569702,1.4235173463821411,1.900159478187561,0.619240939617157,0.9695223569869996,0.9695223569869996,0.0,176.9905548095703,182.0,64965.48046875,0.0,3093.417724609375,1.0,278.8431396484375,282.9798583984375,296.5879821777344,300.7171936035156,293.1499938964844,293.1499938964844,278.54998779296875,33298.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285589456558228,1.0,0.0,0.0,3.75519585609436,3.755220413208008,9.40932466164668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.0087890625,0.0,1632.5889892578125,1895.4371337890625,0.0,3667.92529296875,0.9268353581428528,1.0,0.0,3.0,1.0,0.0
17925300,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.7017684578895569,0.564021646976471,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9440872669219972,0.5200597047805786,0.4932360649108886,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8579285144805908,0.3957692980766296,0.2785480618476867,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8504788279533386,0.3852398991584778,0.3671531677246094,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7256755232810974,0.2342318296432495,1.0680850744247437,284.8789978027344,284.95001220703125,302.32110595703125,293.62451171875,299.4158020019531,297.2391052246094,284.8765869140625,1.0,0.6263182163238525,0.6092249751091003,0.6092249751091003,1.0,1.0,-3.327971935272217,1.4236751794815063,1.904296875,0.6183283925056458,0.8810930252075195,0.8810930252075195,0.0,177.50442504882812,182.0,65995.2578125,0.0,3105.78466796875,1.0,278.5953674316406,282.83074951171875,296.6521301269531,300.95733642578125,293.1499938964844,293.1499938964844,278.54998779296875,37180.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934113621711731,1.0,0.0,0.0,3.729494094848633,3.72951912879944,9.280965400648712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.6474609375,0.0,1632.4434814453125,1895.4371337890625,0.0,3718.7880859375,0.921914041042328,1.0,0.0,3.0,1.0,0.0
17925360,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7002959847450256,0.5661044120788574,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9435445070266724,0.521166980266571,0.4943047165870666,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8569179773330688,0.3957618772983551,0.2785727381706238,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8496209979057312,0.3854125440120697,0.367356389760971,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7247732281684875,0.234099268913269,1.0677317380905151,284.90643310546875,284.95001220703125,302.3411560058594,293.6380310058594,299.4203491210937,297.2364501953125,284.9083251953125,1.0,0.6272817850112915,0.6076473593711853,0.6076473593711853,1.0,1.0,-3.3316121101379395,1.4235544204711914,1.9080578088760376,0.6172614097595215,0.879173994064331,0.879173994064331,0.0,178.38011169433594,185.0,65837.4140625,0.0,3118.7939453125,1.0,278.5570678710937,282.8564147949219,296.6548767089844,300.90985107421875,293.1499938964844,293.1499938964844,278.8500061035156,38270.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935510754585266,1.0,0.0,0.0,3.6583712100982666,3.658395528793335,8.930356898417813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.134765625,0.0,1559.528564453125,1895.4371337890625,0.0,3731.54736328125,0.909126043319702,1.0,0.0,3.0,1.0,0.0
17925420,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6983757019042969,0.5698859691619873,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9432133436203004,0.524410605430603,0.4971454739570617,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8555670976638794,0.3966946005821228,0.2790829241275787,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8484829664230347,0.3865423202514648,0.3682712912559509,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.723397970199585,0.2343084663152694,1.0683118104934692,285.0174560546875,284.95001220703125,302.3817443847656,293.6665344238281,299.434814453125,297.2402648925781,285.01611328125,1.0,0.629636824131012,0.6044920682907104,0.6044920682907104,1.0,1.0,-3.341984510421753,1.424659013748169,1.917325615882873,0.6156273484230042,0.9841286540031432,0.9841286540031432,0.0,180.1586761474609,173.0,65441.40625,0.0,3151.9150390625,1.0,278.8433532714844,282.97930908203125,296.6458435058594,300.8027038574219,293.1499938964844,293.1499938964844,278.54998779296875,33094.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279680252075196,1.0,0.0,0.0,3.783525228500366,3.7835500240325928,9.551829407428158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.056640625,0.0,1664.326171875,1895.4371337890625,0.0,3662.502197265625,0.9331169724464417,1.0,0.0,3.0,1.0,0.0
17925480,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6983757019042969,0.5698859691619873,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9432133436203004,0.524410605430603,0.4971454739570617,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8555670976638794,0.3966946005821228,0.2790829241275787,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8484829664230347,0.3865423202514648,0.3682712912559509,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.723397970199585,0.2343084663152694,1.0683118104934692,285.0174560546875,284.95001220703125,302.3817443847656,293.6665344238281,299.434814453125,297.2402648925781,285.01611328125,1.0,0.629636824131012,0.6044920682907104,0.6044920682907104,1.0,1.0,-3.341984510421753,1.424659013748169,1.917325615882873,0.6156273484230042,0.9841286540031432,0.9841286540031432,0.0,180.1586761474609,173.0,65441.40625,0.0,3151.9150390625,1.0,278.8433532714844,282.97930908203125,296.6458435058594,300.8027038574219,293.1499938964844,293.1499938964844,278.54998779296875,33094.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279680252075196,1.0,0.0,0.0,3.783525228500366,3.7835500240325928,9.551829407428158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.056640625,0.0,1664.326171875,1895.4371337890625,0.0,3662.502197265625,0.9331169724464417,1.0,0.0,3.0,1.0,0.0
17925540,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6958448886871338,0.5649192333221436,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9477584362030028,0.5262922644615173,0.4991607069969177,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8582141399383545,0.3967275619506836,0.2792745530605316,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8512369990348816,0.3868603110313415,0.3687541484832763,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7252514362335205,0.2340748906135559,1.067766547203064,284.8876342773437,284.95001220703125,302.4162292480469,293.6918029785156,299.4428100585937,297.2372436523437,284.890380859375,1.0,0.6278159618377686,0.6018416285514832,0.6018416285514832,1.0,1.0,-3.338618516921997,1.4200029373168943,1.918615698814392,0.6120611429214478,0.8820141553878784,0.8820141553878784,0.0,178.33509826660156,173.0,66247.796875,0.0,3134.046630859375,1.0,278.56201171875,282.8343200683594,296.71710205078125,301.01446533203125,293.1499938964844,293.1499938964844,278.54998779296875,38669.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352810382843018,1.0,0.0,0.0,3.7032203674316406,3.7032454013824463,9.15065925255476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.1337890625,0.0,1613.4542236328125,1895.4371337890625,0.0,3729.45068359375,0.9188361763954164,1.0,0.0,3.0,1.0,0.0
