time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6955554485321045,0.5633623600006104,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9489320516586304,0.526649534702301,0.4994468092918396,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8589596152305603,0.3967273235321045,0.2792420983314514,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8520050048828125,0.3869127333164215,0.3687649369239807,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7257890105247498,0.2340181767940521,1.067375659942627,284.89697265625,284.95001220703125,302.4228515625,293.6967468261719,299.4442443847656,297.2365417480469,284.8985290527344,1.0,0.6271823644638062,0.6013368368148804,0.6013368368148804,1.0,1.0,-3.3365955352783203,1.4184929132461548,1.9181026220321653,0.611049473285675,0.8820997476577759,0.8820997476577759,0.0,177.71290588378906,176.0,66190.7265625,0.0,3126.027587890625,1.0,278.55645751953125,282.8419494628906,296.7149963378906,300.99810791015625,293.1499938964844,293.1499938964844,278.8500061035156,38486.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352688789367676,1.0,0.0,0.0,3.6898252964019775,3.689850330352783,9.084581620300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2763671875,0.0,1596.73974609375,1895.4371337890625,0.0,3729.339599609375,0.9160223603248596,1.0,0.0,3.0,1.0,0.0
17925660,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6955928802490234,0.5601351857185364,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.952788233757019,0.529828667640686,0.5021026730537415,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8609738945960999,0.3976026773452759,0.2796236872673034,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8541483283042908,0.3879803419113159,0.3695031106472015,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.727035403251648,0.2341916114091873,1.06717050075531,285.0087890625,284.95001220703125,302.4642944335937,293.7283630371094,299.4578857421875,297.2396240234375,285.0074462890625,1.0,0.6269404292106628,0.5982003808021545,0.5982003808021545,1.0,1.0,-3.3369858264923096,1.41495943069458,1.9220263957977293,0.6070884466171265,0.9816231727600098,0.9816231727600098,0.0,176.6337890625,194.0,65560.6953125,0.0,3120.788818359375,1.0,278.8434753417969,282.9698791503906,296.7044982910156,300.8729248046875,293.1499938964844,293.1499938964844,278.54998779296875,33454.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927014172077179,1.0,0.0,0.0,3.799006223678589,3.7990312576293945,9.630155091144843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.2421875,0.0,1685.5284423828125,1895.4371337890625,0.0,3653.742919921875,0.93684321641922,1.0,0.0,3.0,1.0,0.0
17925720,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6955928802490234,0.5601351857185364,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.952788233757019,0.529828667640686,0.5021026730537415,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8609738945960999,0.3976026773452759,0.2796236872673034,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8541483283042908,0.3879803419113159,0.3695031106472015,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.727035403251648,0.2341916114091873,1.06717050075531,285.0087890625,284.95001220703125,302.4642944335937,293.7283630371094,299.4578857421875,297.2396240234375,285.0074462890625,1.0,0.6269404292106628,0.5982003808021545,0.5982003808021545,1.0,1.0,-3.3369858264923096,1.41495943069458,1.9220263957977293,0.6070884466171265,0.9816231727600098,0.9816231727600098,0.0,176.6337890625,194.0,65560.6953125,0.0,3120.788818359375,1.0,278.8434753417969,282.9698791503906,296.7044982910156,300.8729248046875,293.1499938964844,293.1499938964844,278.54998779296875,33454.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927014172077179,1.0,0.0,0.0,3.799006223678589,3.7990312576293945,9.630155091144843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.2421875,0.0,1685.5284423828125,1895.4371337890625,0.0,3653.742919921875,0.93684321641922,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6927143335342407,0.571068525314331,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.947687566280365,0.531956672668457,0.5044928193092346,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8559057116508484,0.3977420628070831,0.2800012528896332,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8493810296058655,0.3884174823760986,0.3702525198459625,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7228478789329529,0.23406982421875,1.0679179430007937,284.9022216796875,284.95001220703125,302.5018005371094,293.7578125,299.4673767089844,297.23651123046875,284.9053955078125,1.0,0.6322569847106934,0.595378577709198,0.595378577709198,1.0,1.0,-3.355242729187012,1.419743537902832,1.93549907207489,0.6072089672088623,0.8922111988067627,0.8922111988067627,0.0,181.20376586914065,194.0,66638.2109375,0.0,3187.53955078125,1.0,278.55938720703125,282.84161376953125,296.7783508300781,301.08575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38299.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338330626487732,1.0,0.0,0.0,3.716566324234009,3.7165913581848153,9.216734042638564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.6572265625,0.0,1626.0169677734375,1895.4371337890625,0.0,3716.224853515625,0.9219672083854676,1.0,0.0,3.0,1.0,0.0
17925840,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6921576261520386,0.573035478591919,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.946638822555542,0.5322079062461853,0.5047305822372437,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8549677133560181,0.3977662324905395,0.2800227105617523,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8484886884689331,0.3884725868701935,0.3703143894672394,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7220757603645325,0.2340518683195114,1.067934513092041,284.9093322753906,284.95001220703125,302.5060119628906,293.7611389160156,299.46856689453125,297.2362976074219,284.9118957519531,1.0,0.6330780386924744,0.5950639843940735,0.5950639843940735,1.0,1.0,-3.35801362991333,1.420597791671753,1.9374159574508667,0.6073880791664124,0.894163191318512,0.894163191318512,0.0,182.0107879638672,197.0,66678.0390625,0.0,3198.376708984375,1.0,278.5567321777344,282.84649658203125,296.7779541015625,301.0805969238281,293.1499938964844,293.1499938964844,278.8500061035156,38009.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338112473487854,1.0,0.0,0.0,3.71272349357605,3.712748527526856,9.19768410767574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2626953125,0.0,1619.3690185546875,1895.4371337890625,0.0,3716.025146484375,0.9210513830184937,1.0,0.0,3.0,1.0,0.0
17925900,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.6896206736564636,0.5792051553726196,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.94375878572464,0.5337762236595154,0.5060476660728455,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.85218346118927,0.3981702923774719,0.280209332704544,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8458686470985413,0.3889795839786529,0.3707013726234436,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7196742296218872,0.2340834289789199,1.0680530071258545,285.0372619628906,284.95001220703125,302.5268859863281,293.77783203125,299.4756164550781,297.23785400390625,285.0398864746094,1.0,0.6355677843093872,0.593495786190033,0.593495786190033,1.0,1.0,-3.367863416671753,1.4230260848999023,1.9448373317718504,0.6076669692993164,0.9875362515449524,0.9875362515449524,0.0,184.6328125,197.0,66056.46875,0.0,3235.604736328125,1.0,278.8038024902344,282.9856872558594,296.74853515625,300.9008483886719,293.1499938964844,293.1499938964844,278.8500061035156,33735.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283409118652344,1.0,0.0,0.0,3.768989324569702,3.7690141201019287,9.478576430410612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.513671875,0.0,1652.1239013671875,1895.4371337890625,0.0,3665.92431640625,0.9319630861282348,1.0,0.0,3.0,1.0,0.0
17925960,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.6871404051780701,0.5839595198631287,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9419997334480286,0.5354899168014526,0.507697343826294,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8503401279449463,0.3987275958061218,0.280622124671936,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8441307544708252,0.389614999294281,0.3713379502296448,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7179589867591858,0.2341870665550232,1.068763017654419,285.0335693359375,284.95001220703125,302.5478210449219,293.7947082519531,299.4828491210937,297.2400817871094,285.0328063964844,1.0,0.6379783153533936,0.5918406844139099,0.5918406844139099,1.0,1.0,-3.377684593200684,1.425322651863098,1.952361822128296,0.6076906323432922,1.0,1.0,0.0,186.7777709960937,200.0,66393.0546875,0.0,3270.228271484375,1.0,278.8436584472656,282.9793395996094,296.7768249511719,300.9919738769531,293.1499938964844,293.1499938964844,278.54998779296875,33157.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269169569015504,1.0,0.0,0.0,3.83795952796936,3.837985038757324,9.82865458354354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.82421875,0.0,1730.1475830078125,1895.4371337890625,0.0,3652.85009765625,0.9454388618469238,1.0,0.0,3.0,1.0,0.0
17926020,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.679851233959198,0.594021201133728,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9376543164253236,0.5377337336540222,0.5102426409721375,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8460327386856079,0.3987899422645569,0.2809733152389526,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8401051759719849,0.3899958729743957,0.372072160243988,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7139092683792114,0.2337570488452911,1.068371295928955,284.9060974121094,284.95001220703125,302.589599609375,293.82879638671875,299.49072265625,297.2337951660156,284.9076538085937,1.0,0.6423250436782837,0.5885306000709534,0.5885306000709534,1.0,1.0,-3.393693685531616,1.4281755685806274,1.9655181169509888,0.6068907976150513,0.9132577776908876,0.9132577776908876,0.0,191.1227569580078,203.0,67657.9375,0.0,3331.979736328125,1.0,278.556884765625,282.8271789550781,296.8515625,301.2197570800781,293.1499938964844,293.1499938964844,278.25,37499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350566267967224,1.0,0.0,0.0,3.785217523574829,3.785243272781372,9.56037638388807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.1025390625,0.0,1700.50634765625,1895.4371337890625,0.0,3727.401611328125,0.9365830421447754,1.0,0.0,3.0,1.0,0.0
17926080,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.679851233959198,0.594021201133728,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9376543164253236,0.5377337336540222,0.5102426409721375,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8460327386856079,0.3987899422645569,0.2809733152389526,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8401051759719849,0.3899958729743957,0.372072160243988,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7139092683792114,0.2337570488452911,1.068371295928955,284.9060974121094,284.95001220703125,302.589599609375,293.82879638671875,299.49072265625,297.2337951660156,284.9076538085937,1.0,0.6423250436782837,0.5885306000709534,0.5885306000709534,1.0,1.0,-3.393693685531616,1.4281755685806274,1.9655181169509888,0.6068907976150513,0.9132577776908876,0.9132577776908876,0.0,191.1227569580078,203.0,67657.9375,0.0,3331.979736328125,1.0,278.556884765625,282.8271789550781,296.8515625,301.2197570800781,293.1499938964844,293.1499938964844,278.25,37499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350566267967224,1.0,0.0,0.0,3.785217523574829,3.785243272781372,9.56037638388807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.1025390625,0.0,1700.50634765625,1895.4371337890625,0.0,3727.401611328125,0.9365830421447754,1.0,0.0,3.0,1.0,0.0
17926140,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.671704888343811,0.6038333773612976,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9328805804252625,0.5398108959197998,0.5122659206390381,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8414223194122314,0.3986755311489105,0.2809579968452453,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8357964158058167,0.3901889622211456,0.3723590075969696,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7092291712760925,0.2330347597599029,1.0658870935440063,284.89605712890625,284.95001220703125,302.6312561035156,293.8631286621094,299.4974975585937,297.226318359375,284.89764404296875,1.0,0.6460409760475159,0.585220456123352,0.585220456123352,1.0,1.0,-3.4052834510803223,1.4289426803588867,1.9763407707214355,0.6049878001213074,0.850277841091156,0.850277841091156,0.0,195.37730407714844,206.0,68012.484375,0.0,3383.47021484375,1.0,278.25762939453125,282.7886962890625,296.8721618652344,301.2789001464844,293.1499938964844,293.1499938964844,278.54998779296875,39983.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392294883728028,1.0,0.0,0.0,3.5861685276031494,3.5861926078796387,8.581332053836377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.822265625,0.0,1492.5899658203125,1895.4371337890625,0.0,3765.4365234375,0.8947881460189819,1.0,0.0,3.0,1.0,0.0
17926200,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.671704888343811,0.6038333773612976,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9328805804252625,0.5398108959197998,0.5122659206390381,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8414223194122314,0.3986755311489105,0.2809579968452453,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8357964158058167,0.3901889622211456,0.3723590075969696,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7092291712760925,0.2330347597599029,1.0658870935440063,284.89605712890625,284.95001220703125,302.6312561035156,293.8631286621094,299.4974975585937,297.226318359375,284.89764404296875,1.0,0.6460409760475159,0.585220456123352,0.585220456123352,1.0,1.0,-3.4052834510803223,1.4289426803588867,1.9763407707214355,0.6049878001213074,0.850277841091156,0.850277841091156,0.0,195.37730407714844,206.0,68012.484375,0.0,3383.47021484375,1.0,278.25762939453125,282.7886962890625,296.8721618652344,301.2789001464844,293.1499938964844,293.1499938964844,278.54998779296875,39983.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392294883728028,1.0,0.0,0.0,3.5861685276031494,3.5861926078796387,8.581332053836377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.822265625,0.0,1492.5899658203125,1895.4371337890625,0.0,3765.4365234375,0.8947881460189819,1.0,0.0,3.0,1.0,0.0
17926260,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9933404922485352,0.6668528318405151,0.600976288318634,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9270647168159484,0.5429964661598206,0.5152446627616882,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8362545371055603,0.3995979130268097,0.281594842672348,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8308193683624268,0.3912301957607269,0.3733654022216797,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7036682963371277,0.2328342795372009,1.0653027296066284,285.0000915527344,284.95001220703125,302.672607421875,293.8973693847656,299.5096740722656,297.2298583984375,284.99951171875,1.0,0.6487665176391602,0.581809401512146,0.581809401512146,1.0,1.0,-3.406724691390991,1.424954175949097,1.981770634651184,0.6007962822914124,0.9412787556648254,0.9412787556648254,0.0,200.3020477294922,209.0,67444.1640625,0.0,3415.47021484375,1.0,278.5419311523437,282.9095153808594,296.8699035644531,301.1603698730469,293.1499938964844,293.1499938964844,278.25,33891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301577806472778,1.0,0.0,0.0,3.691306591033936,3.6913304328918457,9.091875767808232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.712890625,0.0,1563.655029296875,1895.4371337890625,0.0,3682.587158203125,0.9131709337234496,1.0,0.0,3.0,1.0,0.0
17926320,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9933404922485352,0.6668528318405151,0.600976288318634,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9270647168159484,0.5429964661598206,0.5152446627616882,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8362545371055603,0.3995979130268097,0.281594842672348,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8308193683624268,0.3912301957607269,0.3733654022216797,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7036682963371277,0.2328342795372009,1.0653027296066284,285.0000915527344,284.95001220703125,302.672607421875,293.8973693847656,299.5096740722656,297.2298583984375,284.99951171875,1.0,0.6487665176391602,0.581809401512146,0.581809401512146,1.0,1.0,-3.406724691390991,1.424954175949097,1.981770634651184,0.6007962822914124,0.9412787556648254,0.9412787556648254,0.0,200.3020477294922,209.0,67444.1640625,0.0,3415.47021484375,1.0,278.5419311523437,282.9095153808594,296.8699035644531,301.1603698730469,293.1499938964844,293.1499938964844,278.25,33891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301577806472778,1.0,0.0,0.0,3.691306591033936,3.6913304328918457,9.091875767808232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.712890625,0.0,1563.655029296875,1895.4371337890625,0.0,3682.587158203125,0.9131709337234496,1.0,0.0,3.0,1.0,0.0
17926380,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9864453673362732,0.6621522307395935,0.5970562100410461,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.921771228313446,0.5452374815940857,0.517751157283783,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8314953446388245,0.399694561958313,0.2819522023200989,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8262640833854675,0.3915935456752777,0.3740640878677368,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6985906958580017,0.2323268949985504,1.0643504858016968,284.9125366210937,284.95001220703125,302.71356201171875,293.9312438964844,299.5168151855469,297.2257995605469,284.9134521484375,1.0,0.650858998298645,0.5783984065055847,0.5783984065055847,1.0,1.0,-3.40513563156128,1.419527292251587,1.9856083393096924,0.5958231687545776,0.8611078262329102,0.8611078262329102,0.0,204.741455078125,212.0,68049.765625,0.0,3437.61962890625,1.0,278.25750732421875,282.8020935058594,296.94091796875,301.3441772460937,293.1499938964844,293.1499938964844,278.54998779296875,38457.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935554027557373,1.0,0.0,0.0,3.578361749649048,3.578385591506958,8.544010938749125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.5888671875,0.0,1472.9443359375,1895.4371337890625,0.0,3731.942138671875,0.8915611505508423,1.0,0.0,3.0,1.0,0.0
17926440,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9864453673362732,0.6621522307395935,0.5970562100410461,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.921771228313446,0.5452374815940857,0.517751157283783,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8314953446388245,0.399694561958313,0.2819522023200989,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8262640833854675,0.3915935456752777,0.3740640878677368,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6985906958580017,0.2323268949985504,1.0643504858016968,284.9125366210937,284.95001220703125,302.71356201171875,293.9312438964844,299.5168151855469,297.2257995605469,284.9134521484375,1.0,0.650858998298645,0.5783984065055847,0.5783984065055847,1.0,1.0,-3.40513563156128,1.419527292251587,1.9856083393096924,0.5958231687545776,0.8611078262329102,0.8611078262329102,0.0,204.741455078125,212.0,68049.765625,0.0,3437.61962890625,1.0,278.25750732421875,282.8020935058594,296.94091796875,301.3441772460937,293.1499938964844,293.1499938964844,278.54998779296875,38457.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935554027557373,1.0,0.0,0.0,3.578361749649048,3.578385591506958,8.544010938749125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.5888671875,0.0,1472.9443359375,1895.4371337890625,0.0,3731.942138671875,0.8915611505508423,1.0,0.0,3.0,1.0,0.0
17926500,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9835042953491212,0.6607063412666321,0.5954388976097107,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9198296666145324,0.5467286705970764,0.5190016031265259,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8296126127243042,0.4000492691993713,0.2821113765239715,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8244704008102417,0.3920325040817261,0.3743878602981567,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6965202689170837,0.2322485744953155,1.063817262649536,285.021484375,284.95001220703125,302.7338562011719,293.94793701171875,299.5221862792969,297.22705078125,285.0221252441406,1.0,0.651763916015625,0.5766928791999817,0.5766928791999817,1.0,1.0,-3.404626607894897,1.4169188737869265,1.9877078533172607,0.5932437777519226,0.939867615699768,0.939867615699768,0.0,206.57244873046875,212.0,67336.09375,0.0,3447.095458984375,1.0,278.5000305175781,282.9256896972656,296.9127197265625,301.1565856933594,293.1499938964844,293.1499938964844,278.54998779296875,33920.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295488595962524,1.0,0.0,0.0,3.632560968399048,3.632584571838379,8.804792628325231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.478515625,0.0,1498.3702392578125,1895.4371337890625,0.0,3677.005126953125,0.9014575481414796,1.0,0.0,3.0,1.0,0.0
17926560,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9814170002937316,0.6593796610832214,0.5943394303321838,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9189413785934448,0.5483197569847107,0.520545244216919,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8285221457481384,0.4005011320114136,0.2824609279632568,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8234393000602722,0.3925650715827942,0.3749317824840545,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6952213048934937,0.2322750836610794,1.0640537738800049,285.00445556640625,284.95001220703125,302.7539978027344,293.96441650390625,299.52862548828125,297.2294921875,285.0030517578125,1.0,0.6527541279792786,0.5752061605453491,0.5752061605453491,1.0,1.0,-3.4065184593200684,1.4156286716461182,1.99088990688324,0.5914652943611145,0.9498794674873352,0.9498794674873352,0.0,207.98257446289065,215.0,67563.078125,0.0,3459.741455078125,1.0,278.5427551269531,282.9112854003906,296.9406433105469,301.23858642578125,293.1499938964844,293.1499938964844,278.25,33343.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275540113449096,1.0,0.0,0.0,3.698094129562378,3.698118209838867,9.125343467530912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.5546875,0.0,1567.1947021484375,1895.4371337890625,0.0,3658.700927734375,0.9140195846557616,1.0,0.0,3.0,1.0,0.0
17926620,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9754186272621156,0.6550737023353577,0.5909808278083801,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9154199957847596,0.5504907369613647,0.5229555368423462,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.825003981590271,0.4004998803138733,0.2827246487140655,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8201027512550354,0.3928684294223785,0.3755441606044769,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6914739012718201,0.2318641543388366,1.0634686946868896,284.9093933105469,284.95001220703125,302.79376220703125,293.9966125488281,299.5355834960937,297.22509765625,284.91046142578125,1.0,0.6544899344444275,0.5722328424453735,0.5722328424453735,1.0,1.0,-3.4057364463806152,1.4109939336776731,1.994742512702942,0.5871391296386719,0.8645650744438171,0.8645650744438171,0.0,211.53907775878903,218.0,68227.4609375,0.0,3478.607421875,1.0,278.2574157714844,282.797119140625,297.009765625,301.4261169433594,293.1499938964844,293.1499938964844,278.54998779296875,38334.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336991310119628,1.0,0.0,0.0,3.5913565158843994,3.5913803577423096,8.606177743786247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.32421875,0.0,1486.086669921875,1895.4371337890625,0.0,3715.000244140625,0.894298255443573,1.0,0.0,3.0,1.0,0.0
17926680,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9754186272621156,0.6550737023353577,0.5909808278083801,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9154199957847596,0.5504907369613647,0.5229555368423462,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.825003981590271,0.4004998803138733,0.2827246487140655,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8201027512550354,0.3928684294223785,0.3755441606044769,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6914739012718201,0.2318641543388366,1.0634686946868896,284.9093933105469,284.95001220703125,302.79376220703125,293.9966125488281,299.5355834960937,297.22509765625,284.91046142578125,1.0,0.6544899344444275,0.5722328424453735,0.5722328424453735,1.0,1.0,-3.4057364463806152,1.4109939336776731,1.994742512702942,0.5871391296386719,0.8645650744438171,0.8645650744438171,0.0,211.53907775878903,218.0,68227.4609375,0.0,3478.607421875,1.0,278.2574157714844,282.797119140625,297.009765625,301.4261169433594,293.1499938964844,293.1499938964844,278.54998779296875,38334.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336991310119628,1.0,0.0,0.0,3.5913565158843994,3.5913803577423096,8.606177743786247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.32421875,0.0,1486.086669921875,1895.4371337890625,0.0,3715.000244140625,0.894298255443573,1.0,0.0,3.0,1.0,0.0
17926740,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9709811806678772,0.6526573300361633,0.5885533690452576,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9135087132453918,0.5533176064491272,0.5254578590393066,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8227332234382629,0.4012099504470825,0.2831287980079651,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8179553151130676,0.3937402367591858,0.3762747645378113,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6889020204544067,0.2318592220544815,1.0632833242416382,285.0063781738281,284.95001220703125,302.8296203613281,294.0251159667969,299.5460510253906,297.22857666015625,285.0047607421875,1.0,0.6560503840446472,0.5694973468780518,0.5694973468780518,1.0,1.0,-3.406959295272827,1.4075419902801514,1.999417424201965,0.5832698941230774,0.952629327774048,0.952629327774048,0.0,214.17874145507807,218.0,67697.4765625,0.0,3496.871337890625,1.0,278.5401611328125,282.91070556640625,297.0001220703125,301.3038635253906,293.1499938964844,293.1499938964844,278.54998779296875,33272.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926101565361023,1.0,0.0,0.0,3.703583717346192,3.7036077976226807,9.15245607302495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6552734375,0.0,1572.8946533203125,1895.4371337890625,0.0,3645.357177734375,0.9151597619056702,1.0,0.0,3.0,1.0,0.0
17926800,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9706616997718812,0.6524248123168945,0.588381826877594,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.913419246673584,0.553557276725769,0.5257037281990051,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8225959539413452,0.4012682139873504,0.2831831872463226,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8178268074989319,0.3938145935535431,0.3763610124588012,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6887391209602356,0.2318629026412964,1.063351035118103,285.0029602050781,284.95001220703125,302.83270263671875,294.02752685546875,299.54693603515625,297.22882080078125,285.0015563964844,1.0,0.6561999320983887,0.5692594647407532,0.5692594647407532,1.0,1.0,-3.407299757003784,1.407339334487915,1.9999604225158687,0.5829903483390808,0.953283965587616,0.953283965587616,0.0,214.38137817382807,221.0,67732.265625,0.0,3498.854248046875,1.0,278.5428161621094,282.90771484375,297.0057678222656,301.3166809082031,293.1499938964844,293.1499938964844,278.25,33356.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260504245758056,1.0,0.0,0.0,3.710387706756592,3.710411787033081,9.186114766635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.47265625,0.0,1581.288330078125,1895.4371337890625,0.0,3644.88720703125,0.9167370796203612,1.0,0.0,3.0,1.0,0.0
17926860,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9646705985069276,0.6482073068618774,0.5850984454154968,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9104915857315063,0.5557101368904114,0.5280909538269043,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8194488286972046,0.4012454748153686,0.2834247648715973,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8148339986801147,0.3941005170345306,0.3769485652446747,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6854203939437866,0.2314797192811966,1.0628750324249268,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.552734375,297.2244567871094,284.90850830078125,1.0,0.6578453779220581,0.5662972927093506,0.5662972927093506,1.0,1.0,-3.4066553115844727,1.402623414993286,2.0040318965911865,0.578569233417511,0.8663268685340881,0.8663268685340881,0.0,217.7361755371093,224.0,68389.234375,0.0,3516.868408203125,1.0,278.25732421875,282.7931823730469,297.07086181640625,301.4996643066406,293.1499938964844,293.1499938964844,278.54998779296875,38380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323563575744628,1.0,0.0,0.0,3.6027865409851074,3.6028106212615967,8.66104699071002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.77734375,0.0,1498.852294921875,1895.4371337890625,0.0,3702.720458984375,0.8968625068664551,1.0,0.0,3.0,1.0,0.0
17926920,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9646705985069276,0.6482073068618774,0.5850984454154968,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9104915857315063,0.5557101368904114,0.5280909538269043,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8194488286972046,0.4012454748153686,0.2834247648715973,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8148339986801147,0.3941005170345306,0.3769485652446747,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6854203939437866,0.2314797192811966,1.0628750324249268,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.552734375,297.2244567871094,284.90850830078125,1.0,0.6578453779220581,0.5662972927093506,0.5662972927093506,1.0,1.0,-3.4066553115844727,1.402623414993286,2.0040318965911865,0.578569233417511,0.8663268685340881,0.8663268685340881,0.0,217.7361755371093,224.0,68389.234375,0.0,3516.868408203125,1.0,278.25732421875,282.7931823730469,297.07086181640625,301.4996643066406,293.1499938964844,293.1499938964844,278.54998779296875,38380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323563575744628,1.0,0.0,0.0,3.6027865409851074,3.6028106212615967,8.66104699071002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.77734375,0.0,1498.852294921875,1895.4371337890625,0.0,3702.720458984375,0.8968625068664551,1.0,0.0,3.0,1.0,0.0
17926980,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9599018096923828,0.6456421613693237,0.5825669169425964,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9088481068611144,0.5587769746780396,0.5308294892311096,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.817259669303894,0.4020095467567444,0.2838734686374664,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8127574324607849,0.3950424194335937,0.3777529895305633,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6829562783241272,0.231499046087265,1.0628304481506348,285.002685546875,284.95001220703125,302.90771484375,294.0842590332031,299.5628967285156,297.2283020019531,285.00128173828125,1.0,0.6595128178596497,0.5633351802825928,0.5633351802825928,1.0,1.0,-3.4083492755889893,1.398877739906311,2.0094714164733887,0.5743208527565002,0.9555583596229552,0.9555583596229552,0.0,220.4734649658203,227.0,67870.6328125,0.0,3536.837646484375,1.0,278.5428771972656,282.90545654296875,297.0631408691406,301.3849182128906,293.1499938964844,293.1499938964844,278.25,33396.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92483389377594,1.0,0.0,0.0,3.7199320793151855,3.719956159591675,9.233434639099868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.87109375,0.0,1592.5205078125,1895.4371337890625,0.0,3633.69970703125,0.9189192652702332,1.0,0.0,3.0,1.0,0.0
17927040,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9599018096923828,0.6456421613693237,0.5825669169425964,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9088481068611144,0.5587769746780396,0.5308294892311096,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.817259669303894,0.4020095467567444,0.2838734686374664,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8127574324607849,0.3950424194335937,0.3777529895305633,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6829562783241272,0.231499046087265,1.0628304481506348,285.002685546875,284.95001220703125,302.90771484375,294.0842590332031,299.5628967285156,297.2283020019531,285.00128173828125,1.0,0.6595128178596497,0.5633351802825928,0.5633351802825928,1.0,1.0,-3.4083492755889893,1.398877739906311,2.0094714164733887,0.5743208527565002,0.9555583596229552,0.9555583596229552,0.0,220.4734649658203,227.0,67870.6328125,0.0,3536.837646484375,1.0,278.5428771972656,282.90545654296875,297.0631408691406,301.3849182128906,293.1499938964844,293.1499938964844,278.25,33396.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92483389377594,1.0,0.0,0.0,3.7199320793151855,3.719956159591675,9.233434639099868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.87109375,0.0,1592.5205078125,1895.4371337890625,0.0,3633.69970703125,0.9189192652702332,1.0,0.0,3.0,1.0,0.0
17927100,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9573585391044616,0.643622636795044,0.5812291502952576,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9079629182815552,0.5599052906036377,0.5321944355964661,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8161163330078125,0.4020539224147796,0.2841065526008606,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8116716742515564,0.3952365815639496,0.3781744539737701,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6817288398742676,0.2313646823167801,1.0630226135253906,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.56561279296875,297.2267761230469,284.87432861328125,1.0,0.6603966355323792,0.5618540644645691,0.5618540644645691,1.0,1.0,-3.4094078540802,1.397047758102417,2.012360095977783,0.5723490715026855,0.8675329685211182,0.8675329685211182,0.0,221.9382476806641,227.0,68784.203125,0.0,3547.879638671875,1.0,278.2962646484375,282.76202392578125,297.1239318847656,301.62078857421875,293.1499938964844,293.1499938964844,278.25,37599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301483631134032,1.0,0.0,0.0,3.684997320175171,3.6850218772888175,9.060822776518762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.7060546875,0.0,1584.5382080078125,1895.4371337890625,0.0,3682.5009765625,0.912146270275116,1.0,0.0,3.0,1.0,0.0
17927160,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9538468718528748,0.6415153741836548,0.5793637037277222,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9062783718109132,0.5609152317047119,0.5332058072090149,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.814287543296814,0.4019792675971985,0.2841100692749023,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8099135160446167,0.3953199386596679,0.3783328235149383,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6798868179321289,0.2311305701732635,1.0624176263809204,284.9062805175781,284.95001220703125,302.9435119628906,294.1094665527344,299.5674133300781,297.22393798828125,284.9076232910156,1.0,0.6611418128013611,0.5604096055030823,0.5604096055030823,1.0,1.0,-3.407849073410034,1.3941181898117063,2.013731002807617,0.5698491930961609,0.8675756454467773,0.8675756454467773,0.0,223.7718963623047,230.0,68512.7890625,0.0,3554.865234375,1.0,278.25738525390625,282.7904357910156,297.1240539550781,301.5631408691406,293.1499938964844,293.1499938964844,278.54998779296875,38442.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312272667884828,1.0,0.0,0.0,3.6113104820251465,3.611334562301636,8.702078275746317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.0986328125,0.0,1508.630126953125,1895.4371337890625,0.0,3692.38525390625,0.8987991809844971,1.0,0.0,3.0,1.0,0.0
17927220,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9490469098091124,0.6390308737754822,0.5769004821777344,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9048556089401244,0.56397545337677,0.5359330177307129,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.812199592590332,0.4027388989925384,0.2845530211925506,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8079211711883545,0.3962564766407013,0.3791289031505584,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6775941252708435,0.2311619520187378,1.0624204874038696,285.00262451171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5763244628906,297.22784423828125,285.001220703125,1.0,0.662804126739502,0.5575207471847534,0.5575207471847534,1.0,1.0,-3.409651756286621,1.3903697729110718,2.019282102584839,0.5655961036682129,0.9572740793228148,0.9572740793228148,0.0,226.4849090576172,233.0,67973.9765625,0.0,3574.978271484375,1.0,278.54296875,282.9035339355469,297.1117553710937,301.4424133300781,293.1499938964844,293.1499938964844,278.25,33430.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238528609275818,1.0,0.0,0.0,3.727293014526367,3.727317333221436,9.2700133791368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8125,0.0,1601.2415771484375,1895.4371337890625,0.0,3624.671630859375,0.920603334903717,1.0,0.0,3.0,1.0,0.0
17927280,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9490469098091124,0.6390308737754822,0.5769004821777344,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9048556089401244,0.56397545337677,0.5359330177307129,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.812199592590332,0.4027388989925384,0.2845530211925506,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8079211711883545,0.3962564766407013,0.3791289031505584,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6775941252708435,0.2311619520187378,1.0624204874038696,285.00262451171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5763244628906,297.22784423828125,285.001220703125,1.0,0.662804126739502,0.5575207471847534,0.5575207471847534,1.0,1.0,-3.409651756286621,1.3903697729110718,2.019282102584839,0.5655961036682129,0.9572740793228148,0.9572740793228148,0.0,226.4849090576172,233.0,67973.9765625,0.0,3574.978271484375,1.0,278.54296875,282.9035339355469,297.1117553710937,301.4424133300781,293.1499938964844,293.1499938964844,278.25,33430.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238528609275818,1.0,0.0,0.0,3.727293014526367,3.727317333221436,9.2700133791368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8125,0.0,1601.2415771484375,1895.4371337890625,0.0,3624.671630859375,0.920603334903717,1.0,0.0,3.0,1.0,0.0
17927340,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9429703950881958,0.6349930167198181,0.5737739205360413,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.902557134628296,0.566091001033783,0.5382909774780273,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8093064427375793,0.4026963114738464,0.2847826778888702,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8051348328590393,0.3965220153331756,0.3796986937522888,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6747099161148071,0.2308022081851959,1.062047839164734,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.579345703125,297.22344970703125,284.9068298339844,1.0,0.6644339561462402,0.5546318888664246,0.5546318888664246,1.0,1.0,-3.409249782562256,1.3855582475662231,2.0236916542053223,0.5610700845718384,0.8685400485992432,0.8685400485992432,0.0,229.77322387695312,236.0,68602.21875,0.0,3593.18310546875,1.0,278.2572021484375,282.7878112792969,297.1672058105469,301.6141662597656,293.1499938964844,293.1499938964844,278.54998779296875,38456.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038010597229,1.0,0.0,0.0,3.618086338043213,3.618110656738281,8.73476381002547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.4287109375,0.0,1516.1705322265625,1895.4371337890625,0.0,3684.624755859375,0.9003095030784607,1.0,0.0,3.0,1.0,0.0
17927400,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9429703950881958,0.6349930167198181,0.5737739205360413,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.902557134628296,0.566091001033783,0.5382909774780273,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8093064427375793,0.4026963114738464,0.2847826778888702,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8051348328590393,0.3965220153331756,0.3796986937522888,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6747099161148071,0.2308022081851959,1.062047839164734,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.579345703125,297.22344970703125,284.9068298339844,1.0,0.6644339561462402,0.5546318888664246,0.5546318888664246,1.0,1.0,-3.409249782562256,1.3855582475662231,2.0236916542053223,0.5610700845718384,0.8685400485992432,0.8685400485992432,0.0,229.77322387695312,236.0,68602.21875,0.0,3593.18310546875,1.0,278.2572021484375,282.7878112792969,297.1672058105469,301.6141662597656,293.1499938964844,293.1499938964844,278.54998779296875,38456.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038010597229,1.0,0.0,0.0,3.618086338043213,3.618110656738281,8.73476381002547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.4287109375,0.0,1516.1705322265625,1895.4371337890625,0.0,3684.624755859375,0.9003095030784607,1.0,0.0,3.0,1.0,0.0
