time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9382056593894958,0.6325911283493042,0.5713841319084167,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9012967348098756,0.5691385865211487,0.5410032272338867,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8072660565376282,0.4034476280212402,0.2852176129817962,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8032026290893555,0.3974502682685852,0.3804852664470672,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6725578904151917,0.2308417558670044,1.0620851516723633,285.0023498535156,284.95001220703125,303.04248046875,294.1687316894531,299.5868530273437,297.2273864746094,285.0009460449219,1.0,0.6660982966423035,0.55183345079422,0.55183345079422,1.0,1.0,-3.4111430644989014,1.381832242012024,2.029310941696167,0.5568298697471619,0.9582055807113647,0.9582055807113647,0.0,232.48095703125,239.0,68033.078125,0.0,3613.5107421875,1.0,278.5429992675781,282.90155029296875,297.1491394042969,301.48602294921875,293.1499938964844,293.1499938964844,278.25,33465.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231624007225036,1.0,0.0,0.0,3.732259511947632,3.7322838306427,9.294734013565176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.138671875,0.0,1607.2318115234375,1895.4371337890625,0.0,3618.31396484375,0.921747863292694,1.0,0.0,3.0,1.0,0.0
17927520,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9382056593894958,0.6325911283493042,0.5713841319084167,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9012967348098756,0.5691385865211487,0.5410032272338867,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8072660565376282,0.4034476280212402,0.2852176129817962,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8032026290893555,0.3974502682685852,0.3804852664470672,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6725578904151917,0.2308417558670044,1.0620851516723633,285.0023498535156,284.95001220703125,303.04248046875,294.1687316894531,299.5868530273437,297.2273864746094,285.0009460449219,1.0,0.6660982966423035,0.55183345079422,0.55183345079422,1.0,1.0,-3.4111430644989014,1.381832242012024,2.029310941696167,0.5568298697471619,0.9582055807113647,0.9582055807113647,0.0,232.48095703125,239.0,68033.078125,0.0,3613.5107421875,1.0,278.5429992675781,282.90155029296875,297.1491394042969,301.48602294921875,293.1499938964844,293.1499938964844,278.25,33465.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231624007225036,1.0,0.0,0.0,3.732259511947632,3.7322838306427,9.294734013565176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.138671875,0.0,1607.2318115234375,1895.4371337890625,0.0,3618.31396484375,0.921747863292694,1.0,0.0,3.0,1.0,0.0
17927580,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9322199821472168,0.6286471486091614,0.5683394074440002,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8991633057594299,0.5712288618087769,0.5433403253555298,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8044071793556213,0.4033900797367096,0.2854396104812622,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8005276918411255,0.3977032005786896,0.3810444474220276,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6698395609855652,0.230489507317543,1.061745285987854,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.5883483886719,297.22296142578125,284.9061584472656,1.0,0.6677314639091492,0.5490350127220154,0.5490350127220154,1.0,1.0,-3.410831928253174,1.3770581483840942,2.03377366065979,0.5523249506950378,0.8688285946846008,0.8688285946846008,0.0,235.7666473388672,242.0,68637.7578125,0.0,3631.92138671875,1.0,278.2571716308594,282.78546142578125,297.197998046875,301.6498718261719,293.1499938964844,293.1499938964844,278.54998779296875,38498.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929840624332428,1.0,0.0,0.0,3.62176513671875,3.6217894554138175,8.752535336498113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.4130859375,0.0,1520.5286865234375,1895.4371337890625,0.0,3679.68017578125,0.9011552929878236,1.0,0.0,3.0,1.0,0.0
17927640,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9322199821472168,0.6286471486091614,0.5683394074440002,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8991633057594299,0.5712288618087769,0.5433403253555298,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8044071793556213,0.4033900797367096,0.2854396104812622,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8005276918411255,0.3977032005786896,0.3810444474220276,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6698395609855652,0.230489507317543,1.061745285987854,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.5883483886719,297.22296142578125,284.9061584472656,1.0,0.6677314639091492,0.5490350127220154,0.5490350127220154,1.0,1.0,-3.410831928253174,1.3770581483840942,2.03377366065979,0.5523249506950378,0.8688285946846008,0.8688285946846008,0.0,235.7666473388672,242.0,68637.7578125,0.0,3631.92138671875,1.0,278.2571716308594,282.78546142578125,297.197998046875,301.6498718261719,293.1499938964844,293.1499938964844,278.54998779296875,38498.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929840624332428,1.0,0.0,0.0,3.62176513671875,3.6217894554138175,8.752535336498113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.4130859375,0.0,1520.5286865234375,1895.4371337890625,0.0,3679.68017578125,0.9011552929878236,1.0,0.0,3.0,1.0,0.0
17927700,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9294461607933044,0.627422034740448,0.5669305324554443,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8982343077659607,0.5726819038391113,0.5445195436477661,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8030825853347778,0.4036937952041626,0.285542219877243,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7992982268333435,0.3981050550937652,0.3813086748123169,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6685509085655212,0.2304618656635284,1.0614007711410522,285.01812744140625,284.95001220703125,303.0864562988281,294.1872863769531,299.5908508300781,297.2242126464844,285.01934814453125,1.0,0.6685000061988831,0.5476357936859131,0.5476357936859131,1.0,1.0,-3.41057562828064,1.3746180534362793,2.0359575748443604,0.5498872995376587,0.9484276175498962,0.9484276175498962,0.0,237.293212890625,242.0,67846.5,0.0,3640.21875,1.0,278.5014953613281,282.9140319824219,297.1575927734375,301.4442749023437,293.1499938964844,293.1499938964844,278.54998779296875,34110.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243521690368652,1.0,0.0,0.0,3.6705162525177,3.6705400943756095,8.989749744614528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.146484375,0.0,1541.896728515625,1895.4371337890625,0.0,3629.267578125,0.910186231136322,1.0,0.0,3.0,1.0,0.0
17927760,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9275782704353333,0.6263246536254883,0.5660204887390137,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8979930281639099,0.5742576122283936,0.5460322499275208,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8024129271507263,0.4041265249252319,0.2858621478080749,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7986904978752136,0.3986201882362366,0.3818193972110748,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6678112745285034,0.2305355072021484,1.0618128776550293,285.00201416015625,284.95001220703125,303.10015869140625,294.19158935546875,299.59405517578125,297.2268371582031,285.0006408691406,1.0,0.6693986654281616,0.5462632179260254,0.5462632179260254,1.0,1.0,-3.412793636322021,1.3732575178146362,2.039535999298096,0.5479902625083923,0.9582703113555908,0.9582703113555908,0.0,238.4768829345703,245.0,68037.4453125,0.0,3652.459228515625,1.0,278.5429077148437,282.899658203125,297.1728210449219,301.5125427246094,293.1499938964844,293.1499938964844,278.25,33494.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922816276550293,1.0,0.0,0.0,3.7340664863586426,3.73409104347229,9.303736305810162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.4375,0.0,1609.5435791015625,1895.4371337890625,0.0,3615.1259765625,0.9222429990768432,1.0,0.0,3.0,1.0,0.0
17927820,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9218186736106871,0.62247633934021,0.5630587339401245,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.895980715751648,0.5763208866119385,0.5483461022377014,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7996641993522644,0.4040540158748626,0.2860749065876007,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7961394786834717,0.3988606035709381,0.3823673129081726,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6652467250823975,0.2301902621984481,1.0615017414093018,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.59375,297.222412109375,284.90557861328125,1.0,0.671034574508667,0.54351806640625,0.54351806640625,1.0,1.0,-3.412564277648926,1.3684659004211426,2.044098377227783,0.5434369444847107,0.8683522939682007,0.8683522939682007,0.0,241.760986328125,248.0,68609.4296875,0.0,3671.06396484375,1.0,278.2571716308594,282.7834167480469,297.2138671875,301.6667785644531,293.1499938964844,293.1499938964844,278.54998779296875,38546.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296603798866272,1.0,0.0,0.0,3.6218998432159424,3.621923923492432,8.75318562520988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.3857421875,0.0,1521.0335693359375,1895.4371337890625,0.0,3678.027587890625,0.9012203216552734,1.0,0.0,3.0,1.0,0.0
17927880,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9218186736106871,0.62247633934021,0.5630587339401245,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.895980715751648,0.5763208866119385,0.5483461022377014,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7996641993522644,0.4040540158748626,0.2860749065876007,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7961394786834717,0.3988606035709381,0.3823673129081726,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6652467250823975,0.2301902621984481,1.0615017414093018,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.59375,297.222412109375,284.90557861328125,1.0,0.671034574508667,0.54351806640625,0.54351806640625,1.0,1.0,-3.412564277648926,1.3684659004211426,2.044098377227783,0.5434369444847107,0.8683522939682007,0.8683522939682007,0.0,241.760986328125,248.0,68609.4296875,0.0,3671.06396484375,1.0,278.2571716308594,282.7834167480469,297.2138671875,301.6667785644531,293.1499938964844,293.1499938964844,278.54998779296875,38546.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296603798866272,1.0,0.0,0.0,3.6218998432159424,3.621923923492432,8.75318562520988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.3857421875,0.0,1521.0335693359375,1895.4371337890625,0.0,3678.027587890625,0.9012203216552734,1.0,0.0,3.0,1.0,0.0
17927940,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.917421281337738,0.6202338933944702,0.560814619064331,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8948953747749329,0.5793290734291077,0.5510181188583374,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7977612614631653,0.4047779142856598,0.2864881157875061,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7943947911262512,0.3997664749622345,0.3831319808959961,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6633374094963074,0.2302425503730774,1.0616000890731812,285.0007019042969,284.95001220703125,303.1499938964844,294.1981506347656,299.5975341796875,297.22625732421875,284.999267578125,1.0,0.6727043390274048,0.5407729148864746,0.5407729148864746,1.0,1.0,-3.4146053791046143,1.3646010160446167,2.050004243850708,0.5390016436576843,0.9568222165107728,0.9568222165107728,0.0,244.47056579589844,251.0,67976.5859375,0.0,3691.822998046875,1.0,278.5429992675781,282.89697265625,297.18048095703125,301.51953125,293.1499938964844,293.1499938964844,278.25,33549.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228404760360718,1.0,0.0,0.0,3.733100891113281,3.7331254482269287,9.298925647271972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.07421875,0.0,1608.846435546875,1895.4371337890625,0.0,3615.348876953125,0.9219900369644164,1.0,0.0,3.0,1.0,0.0
17928000,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.917421281337738,0.6202338933944702,0.560814619064331,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8948953747749329,0.5793290734291077,0.5510181188583374,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7977612614631653,0.4047779142856598,0.2864881157875061,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7943947911262512,0.3997664749622345,0.3831319808959961,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6633374094963074,0.2302425503730774,1.0616000890731812,285.0007019042969,284.95001220703125,303.1499938964844,294.1981506347656,299.5975341796875,297.22625732421875,284.999267578125,1.0,0.6727043390274048,0.5407729148864746,0.5407729148864746,1.0,1.0,-3.4146053791046143,1.3646010160446167,2.050004243850708,0.5390016436576843,0.9568222165107728,0.9568222165107728,0.0,244.47056579589844,251.0,67976.5859375,0.0,3691.822998046875,1.0,278.5429992675781,282.89697265625,297.18048095703125,301.51953125,293.1499938964844,293.1499938964844,278.25,33549.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228404760360718,1.0,0.0,0.0,3.733100891113281,3.7331254482269287,9.298925647271972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.07421875,0.0,1608.846435546875,1895.4371337890625,0.0,3615.348876953125,0.9219900369644164,1.0,0.0,3.0,1.0,0.0
17928060,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9083220958709716,0.6145093441009521,0.5566345453262329,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8895217180252075,0.579241931438446,0.5518494844436646,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7917287349700928,0.4025807380676269,0.285613089799881,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7885321974754333,0.3978059887886047,0.3821638524532318,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6573420763015747,0.2275738418102264,1.0537453889846802,284.8940124511719,284.95001220703125,303.1726989746094,294.1953430175781,299.5823669433594,297.2011413574219,284.895263671875,1.0,0.6733867526054382,0.5380674004554749,0.5380674004554749,1.0,1.0,-3.398939609527588,1.353140950202942,2.0457985401153564,0.5317493081092834,0.8573024272918701,0.8573024272918701,0.0,249.79042053222656,254.0,68174.1875,0.0,3684.971923828125,1.0,278.257568359375,282.7782287597656,297.2105712890625,301.6469116210937,293.1499938964844,293.1499938964844,278.54998779296875,39137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929500699043274,1.0,0.0,0.0,3.602624893188477,3.602648973464966,8.660268804305815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.4765625,0.0,1504.270751953125,1895.4371337890625,0.0,3676.5634765625,0.897225558757782,1.0,0.0,3.0,1.0,0.0
17928120,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9083220958709716,0.6145093441009521,0.5566345453262329,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8895217180252075,0.579241931438446,0.5518494844436646,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7917287349700928,0.4025807380676269,0.285613089799881,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7885321974754333,0.3978059887886047,0.3821638524532318,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6573420763015747,0.2275738418102264,1.0537453889846802,284.8940124511719,284.95001220703125,303.1726989746094,294.1953430175781,299.5823669433594,297.2011413574219,284.895263671875,1.0,0.6733867526054382,0.5380674004554749,0.5380674004554749,1.0,1.0,-3.398939609527588,1.353140950202942,2.0457985401153564,0.5317493081092834,0.8573024272918701,0.8573024272918701,0.0,249.79042053222656,254.0,68174.1875,0.0,3684.971923828125,1.0,278.257568359375,282.7782287597656,297.2105712890625,301.6469116210937,293.1499938964844,293.1499938964844,278.54998779296875,39137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929500699043274,1.0,0.0,0.0,3.602624893188477,3.602648973464966,8.660268804305815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.4765625,0.0,1504.270751953125,1895.4371337890625,0.0,3676.5634765625,0.897225558757782,1.0,0.0,3.0,1.0,0.0
17928180,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9026761651039124,0.6113961338996887,0.5535191893577576,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8866735100746155,0.5810569524765015,0.5532900094985962,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7880566716194153,0.4021966457366943,0.2851615250110626,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7849242687225342,0.3974531888961792,0.3816228806972503,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6532198786735535,0.226174309849739,1.0467501878738403,284.9864807128906,284.95001220703125,303.1951904296875,294.189453125,299.57916259765625,297.1958312988281,284.9856262207031,1.0,0.6736986041069031,0.5353618860244751,0.5353618860244751,1.0,1.0,-3.3872976303100586,1.3434253931045532,2.043872117996216,0.5246208310127258,0.9348943829536438,0.9348943829536438,0.0,253.12844848632807,257.0,67202.59375,0.0,3676.3720703125,1.0,278.5419921875,282.8938293457031,297.1669921875,301.4643249511719,293.1499938964844,293.1499938964844,278.25,34194.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216002225875854,1.0,0.0,0.0,3.691441774368286,3.691465854644776,9.092541972677282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2421875,0.0,1566.0992431640625,1895.4371337890625,0.0,3603.919189453125,0.9132988452911376,1.0,0.0,3.0,1.0,0.0
17928240,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9026761651039124,0.6113961338996887,0.5535191893577576,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8866735100746155,0.5810569524765015,0.5532900094985962,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7880566716194153,0.4021966457366943,0.2851615250110626,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7849242687225342,0.3974531888961792,0.3816228806972503,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6532198786735535,0.226174309849739,1.0467501878738403,284.9864807128906,284.95001220703125,303.1951904296875,294.189453125,299.57916259765625,297.1958312988281,284.9856262207031,1.0,0.6736986041069031,0.5353618860244751,0.5353618860244751,1.0,1.0,-3.3872976303100586,1.3434253931045532,2.043872117996216,0.5246208310127258,0.9348943829536438,0.9348943829536438,0.0,253.12844848632807,257.0,67202.59375,0.0,3676.3720703125,1.0,278.5419921875,282.8938293457031,297.1669921875,301.4643249511719,293.1499938964844,293.1499938964844,278.25,34194.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216002225875854,1.0,0.0,0.0,3.691441774368286,3.691465854644776,9.092541972677282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2421875,0.0,1566.0992431640625,1895.4371337890625,0.0,3603.919189453125,0.9132988452911376,1.0,0.0,3.0,1.0,0.0
17928300,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.900425374507904,0.6093299984931946,0.5520646572113037,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8857594728469849,0.5817335844039917,0.554186999797821,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.786745548248291,0.4018708169460296,0.2850976884365082,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7836436033248901,0.3971992135047912,0.3815699517726898,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6517289876937866,0.2255474328994751,1.0444544553756714,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5768737792969,297.1921081542969,284.8650207519531,1.0,0.673963725566864,0.5340091586112976,0.5340091586112976,1.0,1.0,-3.383728504180908,1.3394891023635864,2.044239521026612,0.5216074585914612,0.8459640145301819,0.8459640145301819,0.0,254.5047912597656,257.0,67833.3359375,0.0,3675.7763671875,1.0,278.2969970703125,282.7591247558594,297.2091979980469,301.6643981933594,293.1499938964844,293.1499938964844,278.25,38818.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265192747116088,1.0,0.0,0.0,3.634655952453613,3.6346802711486816,8.814950547275657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.5517578125,0.0,1537.1673583984375,1895.4371337890625,0.0,3649.1962890625,0.901573657989502,1.0,0.0,3.0,1.0,0.0
17928360,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8976916670799255,0.6072921752929688,0.5502126812934875,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8844464421272278,0.5824020504951477,0.5548235774040222,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.785064160823822,0.4015344083309173,0.2848811149597168,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7820260524749756,0.3969423770904541,0.3813565671443939,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6500107049942017,0.224936306476593,1.0419002771377563,284.9037780761719,284.95001220703125,303.2174987792969,294.1806945800781,299.5750427246094,297.1883239746094,284.9046936035156,1.0,0.6741659641265869,0.532881498336792,0.532881498336792,1.0,1.0,-3.378675699234009,1.3352962732315063,2.043379545211792,0.5186403393745422,0.8499326705932617,0.8499326705932617,0.0,256.1069641113281,260.0,67408.4921875,0.0,3672.929443359375,1.0,278.2578430175781,282.7950744628906,297.1915588378906,301.57525634765625,293.1499938964844,293.1499938964844,278.54998779296875,39078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271742105484008,1.0,0.0,0.0,3.550243377685547,3.550266981124878,8.410262353208964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6787109375,0.0,1447.3935546875,1895.4371337890625,0.0,3655.213134765625,0.8858016133308411,1.0,0.0,3.0,1.0,0.0
17928420,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8941514492034912,0.6048203706741333,0.5477938652038574,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8834647536277771,0.5848438739776611,0.5569601655006409,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7832624316215515,0.4018241763114929,0.2849888503551483,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7802825570106506,0.3972790539264679,0.3815678060054779,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6478783488273621,0.2243475019931793,1.038934588432312,284.9920349121094,284.95001220703125,303.2396240234375,294.1693115234375,299.57818603515625,297.1913452148437,284.9911804199219,1.0,0.6749246716499329,0.5306261777877808,0.5306261777877808,1.0,1.0,-3.375141859054565,1.3297325372695925,2.0454094409942627,0.513816237449646,0.929127275943756,0.929127275943756,0.0,258.353515625,263.0,66648.2109375,0.0,3677.45458984375,1.0,278.5416259765625,282.903076171875,297.1480407714844,301.407470703125,293.1499938964844,293.1499938964844,278.25,33903.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195631742477416,1.0,0.0,0.0,3.65307879447937,3.653102397918701,8.904537480702857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.640625,0.0,1520.8973388671875,1895.4371337890625,0.0,3585.126708984375,0.90448397397995,1.0,0.0,3.0,1.0,0.0
17928480,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8941514492034912,0.6048203706741333,0.5477938652038574,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8834647536277771,0.5848438739776611,0.5569601655006409,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7832624316215515,0.4018241763114929,0.2849888503551483,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7802825570106506,0.3972790539264679,0.3815678060054779,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6478783488273621,0.2243475019931793,1.038934588432312,284.9920349121094,284.95001220703125,303.2396240234375,294.1693115234375,299.57818603515625,297.1913452148437,284.9911804199219,1.0,0.6749246716499329,0.5306261777877808,0.5306261777877808,1.0,1.0,-3.375141859054565,1.3297325372695925,2.0454094409942627,0.513816237449646,0.929127275943756,0.929127275943756,0.0,258.353515625,263.0,66648.2109375,0.0,3677.45458984375,1.0,278.5416259765625,282.903076171875,297.1480407714844,301.407470703125,293.1499938964844,293.1499938964844,278.25,33903.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195631742477416,1.0,0.0,0.0,3.65307879447937,3.653102397918701,8.904537480702857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.640625,0.0,1520.8973388671875,1895.4371337890625,0.0,3585.126708984375,0.90448397397995,1.0,0.0,3.0,1.0,0.0
17928540,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8897284269332886,0.6010144948959351,0.5447909832000732,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.881747305393219,0.5864285826683044,0.5587722659111023,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.780825674533844,0.4014380276203155,0.2849397957324981,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7779557704925537,0.3970630466938019,0.3816371858119964,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.645432710647583,0.2235243469476699,1.0362461805343628,284.9082946777344,284.95001220703125,303.2615661621094,294.15545654296875,299.5765686035156,297.1871643066406,284.908935546875,1.0,0.6758313179016113,0.5283707976341248,0.5283707976341248,1.0,1.0,-3.3705062866210938,1.3236404657363892,2.046865701675415,0.508960485458374,0.8472425937652588,0.8472425937652588,0.0,261.2469482421875,266.0,66957.0625,0.0,3683.03466796875,1.0,278.25787353515625,282.8012084960937,297.1697082519531,301.5240173339844,293.1499938964844,293.1499938964844,278.54998779296875,38785.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258935451507568,1.0,0.0,0.0,3.522170066833496,3.522193193435669,8.27778080747521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.970703125,0.0,1415.66162109375,1895.4371337890625,0.0,3643.44482421875,0.8793770670890808,1.0,0.0,3.0,1.0,0.0
17928600,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8897284269332886,0.6010144948959351,0.5447909832000732,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.881747305393219,0.5864285826683044,0.5587722659111023,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.780825674533844,0.4014380276203155,0.2849397957324981,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7779557704925537,0.3970630466938019,0.3816371858119964,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.645432710647583,0.2235243469476699,1.0362461805343628,284.9082946777344,284.95001220703125,303.2615661621094,294.15545654296875,299.5765686035156,297.1871643066406,284.908935546875,1.0,0.6758313179016113,0.5283707976341248,0.5283707976341248,1.0,1.0,-3.3705062866210938,1.3236404657363892,2.046865701675415,0.508960485458374,0.8472425937652588,0.8472425937652588,0.0,261.2469482421875,266.0,66957.0625,0.0,3683.03466796875,1.0,278.25787353515625,282.8012084960937,297.1697082519531,301.5240173339844,293.1499938964844,293.1499938964844,278.54998779296875,38785.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258935451507568,1.0,0.0,0.0,3.522170066833496,3.522193193435669,8.27778080747521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.970703125,0.0,1415.66162109375,1895.4371337890625,0.0,3643.44482421875,0.8793770670890808,1.0,0.0,3.0,1.0,0.0
17928660,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8862885236740112,0.5986799597740173,0.5425244569778442,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8808043599128723,0.5889431238174438,0.5610113739967346,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.779124915599823,0.4018422067165375,0.2851512432098388,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7763156294822693,0.397511214017868,0.3819911777973175,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.643562912940979,0.2231367826461792,1.034397840499878,284.9920959472656,284.95001220703125,303.2833251953125,294.139404296875,299.5798034667969,297.1914367675781,284.9912109375,1.0,0.6769185066223145,0.5260226130485535,0.5260226130485535,1.0,1.0,-3.3689215183258057,1.3186479806900024,2.0502734184265137,0.5042613744735718,0.9246106147766112,0.9246106147766112,0.0,263.6898193359375,269.0,66249.15625,0.0,3693.32861328125,1.0,278.5414428710937,282.904296875,297.1207275390625,301.35546875,293.1499938964844,293.1499938964844,278.25,33782.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91881662607193,1.0,0.0,0.0,3.6300692558288574,3.63009262084961,8.792717380856629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.1201171875,0.0,1494.603271484375,1895.4371337890625,0.0,3578.233642578125,0.8992114067077637,1.0,0.0,3.0,1.0,0.0
17928720,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8862885236740112,0.5986799597740173,0.5425244569778442,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8808043599128723,0.5889431238174438,0.5610113739967346,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.779124915599823,0.4018422067165375,0.2851512432098388,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7763156294822693,0.397511214017868,0.3819911777973175,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.643562912940979,0.2231367826461792,1.034397840499878,284.9920959472656,284.95001220703125,303.2833251953125,294.139404296875,299.5798034667969,297.1914367675781,284.9912109375,1.0,0.6769185066223145,0.5260226130485535,0.5260226130485535,1.0,1.0,-3.3689215183258057,1.3186479806900024,2.0502734184265137,0.5042613744735718,0.9246106147766112,0.9246106147766112,0.0,263.6898193359375,269.0,66249.15625,0.0,3693.32861328125,1.0,278.5414428710937,282.904296875,297.1207275390625,301.35546875,293.1499938964844,293.1499938964844,278.25,33782.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91881662607193,1.0,0.0,0.0,3.6300692558288574,3.63009262084961,8.792717380856629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.1201171875,0.0,1494.603271484375,1895.4371337890625,0.0,3578.233642578125,0.8992114067077637,1.0,0.0,3.0,1.0,0.0
17928780,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8819376230239868,0.5950068831443787,0.5396413803100586,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8790677785873413,0.590547502040863,0.5628536939620972,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7767330408096313,0.4015326499938965,0.2851617336273193,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7740210890769958,0.397345632314682,0.382122129201889,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6412613391876221,0.2224242389202118,1.032303810119629,284.9091796875,284.95001220703125,303.3049011230469,294.1213073730469,299.5777893066406,297.187744140625,284.90972900390625,1.0,0.6780477166175842,0.523674488067627,0.523674488067627,1.0,1.0,-3.365327835083008,1.3127381801605225,2.0525896549224854,0.4993404448032379,0.8437545895576477,0.8437545895576477,0.0,266.7848205566406,272.0,66560.3203125,0.0,3702.524658203125,1.0,278.258056640625,282.80279541015625,297.1373291015625,301.4672241210937,293.1499938964844,293.1499938964844,278.54998779296875,38719.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254993796348572,1.0,0.0,0.0,3.5003762245178223,3.500399112701416,8.175658194886637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.7421875,0.0,1392.499267578125,1895.4371337890625,0.0,3639.821044921875,0.8745017051696777,1.0,0.0,3.0,1.0,0.0
17928840,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8819376230239868,0.5950068831443787,0.5396413803100586,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8790677785873413,0.590547502040863,0.5628536939620972,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7767330408096313,0.4015326499938965,0.2851617336273193,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7740210890769958,0.397345632314682,0.382122129201889,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6412613391876221,0.2224242389202118,1.032303810119629,284.9091796875,284.95001220703125,303.3049011230469,294.1213073730469,299.5777893066406,297.187744140625,284.90972900390625,1.0,0.6780477166175842,0.523674488067627,0.523674488067627,1.0,1.0,-3.365327835083008,1.3127381801605225,2.0525896549224854,0.4993404448032379,0.8437545895576477,0.8437545895576477,0.0,266.7848205566406,272.0,66560.3203125,0.0,3702.524658203125,1.0,278.258056640625,282.80279541015625,297.1373291015625,301.4672241210937,293.1499938964844,293.1499938964844,278.54998779296875,38719.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254993796348572,1.0,0.0,0.0,3.5003762245178223,3.500399112701416,8.175658194886637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.7421875,0.0,1392.499267578125,1895.4371337890625,0.0,3639.821044921875,0.8745017051696777,1.0,0.0,3.0,1.0,0.0
17928900,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8799648880958557,0.5938532948493958,0.5383437275886536,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8783373832702637,0.5917636752128601,0.5638230443000793,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.775664210319519,0.4017192423343658,0.2851927578449249,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7729862928390503,0.3975389301776886,0.3822020888328552,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6401872038841248,0.2222214341163635,1.0312100648880005,285.0120544433594,284.95001220703125,303.31561279296875,294.1116027832031,299.57891845703125,297.189453125,285.0121154785156,1.0,0.6786028146743774,0.5225003957748413,0.5225003957748413,1.0,1.0,-3.363744020462036,1.3098698854446411,2.053874254226685,0.496778666973114,0.9163027405738832,0.9163027405738832,0.0,268.21990966796875,272.0,65780.6484375,0.0,3706.99072265625,1.0,278.4980773925781,282.9202880859375,297.08209228515625,301.2477722167969,293.1499938964844,293.1499938964844,278.54998779296875,34066.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920038640499115,1.0,0.0,0.0,3.552173852920532,3.552196741104126,8.419411869908799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3779296875,0.0,1412.95458984375,1895.4371337890625,0.0,3589.514892578125,0.8836415410041809,1.0,0.0,3.0,1.0,0.0
17928960,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8785521984100342,0.5927691459655762,0.5374650359153748,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8780871033668518,0.593058705329895,0.5650947690010071,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.775059700012207,0.4019978940486908,0.2854187190532684,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7723851203918457,0.3978141248226166,0.3825031518936157,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6394729018211365,0.2220993936061859,1.030798316001892,284.99053955078125,284.95001220703125,303.3262939453125,294.1014404296875,299.58074951171875,297.1921691894531,284.9891357421875,1.0,0.6792827248573303,0.5213448405265808,0.5213448405265808,1.0,1.0,-3.364353895187378,1.30793559551239,2.0564184188842773,0.4946820139884949,0.9191864728927612,0.9191864728927612,0.0,269.3861694335937,275.0,65871.71875,0.0,3715.168212890625,1.0,278.5420227050781,282.90289306640625,297.0830078125,301.29449462890625,293.1499938964844,293.1499938964844,278.25,33683.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185532927513124,1.0,0.0,0.0,3.61154842376709,3.611571550369263,8.703223670636362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.4873046875,0.0,1473.6551513671875,1895.4371337890625,0.0,3575.80126953125,0.8947421908378601,1.0,0.0,3.0,1.0,0.0
17929020,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8743568062782288,0.5892167687416077,0.534692645072937,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8763906955718994,0.594656229019165,0.5669365525245667,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.772773027420044,0.4017612934112549,0.285481184720993,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7701626420021057,0.397666871547699,0.3826558291912079,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.63728928565979,0.2214366644620895,1.0289520025253296,284.9100036621094,284.95001220703125,303.3475036621094,294.0800170898437,299.5784912109375,297.1885986328125,284.91046142578125,1.0,0.6805145740509033,0.5190337896347046,0.5190337896347046,1.0,1.0,-3.361279487609864,1.3022252321243286,2.059054374694824,0.4898314774036407,0.8399950861930847,0.8399950861930847,0.0,272.569580078125,278.0,66162.65625,0.0,3726.07861328125,1.0,278.2582397460937,282.8039855957031,297.0966491699219,301.4017333984375,293.1499938964844,293.1499938964844,278.54998779296875,38699.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254003167152404,1.0,0.0,0.0,3.478811264038086,3.47883415222168,8.075232926785247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6669921875,0.0,1370.169921875,1895.4371337890625,0.0,3638.91015625,0.8697212934494019,1.0,0.0,3.0,1.0,0.0
17929080,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8743568062782288,0.5892167687416077,0.534692645072937,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8763906955718994,0.594656229019165,0.5669365525245667,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.772773027420044,0.4017612934112549,0.285481184720993,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7701626420021057,0.397666871547699,0.3826558291912079,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.63728928565979,0.2214366644620895,1.0289520025253296,284.9100036621094,284.95001220703125,303.3475036621094,294.0800170898437,299.5784912109375,297.1885986328125,284.91046142578125,1.0,0.6805145740509033,0.5190337896347046,0.5190337896347046,1.0,1.0,-3.361279487609864,1.3022252321243286,2.059054374694824,0.4898314774036407,0.8399950861930847,0.8399950861930847,0.0,272.569580078125,278.0,66162.65625,0.0,3726.07861328125,1.0,278.2582397460937,282.8039855957031,297.0966491699219,301.4017333984375,293.1499938964844,293.1499938964844,278.54998779296875,38699.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254003167152404,1.0,0.0,0.0,3.478811264038086,3.47883415222168,8.075232926785247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6669921875,0.0,1370.169921875,1895.4371337890625,0.0,3638.91015625,0.8697212934494019,1.0,0.0,3.0,1.0,0.0
17929140,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8711140751838684,0.5870635509490967,0.5326120257377625,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8754462599754333,0.5971494913101196,0.5691738724708557,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7712036371231079,0.4022963643074035,0.2857936322689056,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7685915231704712,0.3981424570083618,0.3830536901950836,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6355988383293152,0.221147283911705,1.0276449918746948,284.9896545410156,284.95001220703125,303.3685302734375,294.0572204589844,299.58111572265625,297.1929931640625,284.9888610839844,1.0,0.6818254590034485,0.5167227387428284,0.5167227387428284,1.0,1.0,-3.3607425689697266,1.297548770904541,2.063193798065185,0.4851939976215362,0.9139002561569214,0.9139002561569214,0.0,275.22869873046875,281.0,65476.79296875,0.0,3740.08154296875,1.0,278.54107666015625,282.90283203125,297.039794921875,301.2265625,293.1499938964844,293.1499938964844,278.25,33774.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918563425540924,1.0,0.0,0.0,3.5885379314422607,3.5885608196258545,8.592674589635863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.0283203125,0.0,1449.4830322265625,1895.4371337890625,0.0,3575.89501953125,0.8898749351501465,1.0,0.0,3.0,1.0,0.0
17929200,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8711140751838684,0.5870635509490967,0.5326120257377625,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8754462599754333,0.5971494913101196,0.5691738724708557,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7712036371231079,0.4022963643074035,0.2857936322689056,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7685915231704712,0.3981424570083618,0.3830536901950836,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6355988383293152,0.221147283911705,1.0276449918746948,284.9896545410156,284.95001220703125,303.3685302734375,294.0572204589844,299.58111572265625,297.1929931640625,284.9888610839844,1.0,0.6818254590034485,0.5167227387428284,0.5167227387428284,1.0,1.0,-3.3607425689697266,1.297548770904541,2.063193798065185,0.4851939976215362,0.9139002561569214,0.9139002561569214,0.0,275.22869873046875,281.0,65476.79296875,0.0,3740.08154296875,1.0,278.54107666015625,282.90283203125,297.039794921875,301.2265625,293.1499938964844,293.1499938964844,278.25,33774.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918563425540924,1.0,0.0,0.0,3.5885379314422607,3.5885608196258545,8.592674589635863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.0283203125,0.0,1449.4830322265625,1895.4371337890625,0.0,3575.89501953125,0.8898749351501465,1.0,0.0,3.0,1.0,0.0
17929260,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.867098331451416,0.5836333632469177,0.5299274921417236,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8738090395927429,0.5987372398376465,0.5709948539733887,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7690479159355164,0.4021491706371307,0.2859091162681579,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.766456127166748,0.3980103433132171,0.3832123875617981,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6335229277610779,0.2205217182636261,1.0259448289871216,284.90997314453125,284.95001220703125,303.38934326171875,294.0332946777344,299.5786437988281,297.1895751953125,284.91015625,1.0,0.683112382888794,0.5144520998001099,0.5144520998001099,1.0,1.0,-3.35799527168274,1.291964054107666,2.066031217575073,0.4803768396377563,0.8356453776359558,0.8356453776359558,0.0,278.4502258300781,284.0,65769.109375,0.0,3751.96142578125,1.0,278.2586364746094,282.80377197265625,297.0501403808594,301.3304138183594,293.1499938964844,293.1499938964844,278.54998779296875,38649.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254227876663208,1.0,0.0,0.0,3.458626508712769,3.458649158477783,7.981795988598606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.205078125,0.0,1349.2833251953125,1895.4371337890625,0.0,3639.1162109375,0.865077555179596,1.0,0.0,3.0,1.0,0.0
