time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.867098331451416,0.5836333632469177,0.5299274921417236,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8738090395927429,0.5987372398376465,0.5709948539733887,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7690479159355164,0.4021491706371307,0.2859091162681579,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.766456127166748,0.3980103433132171,0.3832123875617981,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6335229277610779,0.2205217182636261,1.0259448289871216,284.90997314453125,284.95001220703125,303.38934326171875,294.0332946777344,299.5786437988281,297.1895751953125,284.91015625,1.0,0.683112382888794,0.5144520998001099,0.5144520998001099,1.0,1.0,-3.35799527168274,1.291964054107666,2.066031217575073,0.4803768396377563,0.8356453776359558,0.8356453776359558,0.0,278.4502258300781,284.0,65769.109375,0.0,3751.96142578125,1.0,278.2586364746094,282.80377197265625,297.0501403808594,301.3304138183594,293.1499938964844,293.1499938964844,278.54998779296875,38649.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254227876663208,1.0,0.0,0.0,3.458626508712769,3.458649158477783,7.981795988598606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.205078125,0.0,1349.2833251953125,1895.4371337890625,0.0,3639.1162109375,0.865077555179596,1.0,0.0,3.0,1.0,0.0
17929380,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8640171885490417,0.5815629959106445,0.5279325842857361,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8729165196418762,0.6012085676193237,0.5732184052467346,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7676051259040833,0.4027693569660187,0.2862838804721832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7649627923965454,0.3984906077384949,0.3836199939250946,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6319255232810974,0.2202607542276382,1.024785041809082,284.9888610839844,284.95001220703125,303.4100036621094,294.0084533691406,299.5809631347656,297.1939392089844,284.98809814453125,1.0,0.6844711899757385,0.5121814012527466,0.5121814012527466,1.0,1.0,-3.357809066772461,1.2874197959899902,2.0703892707824707,0.4757839143276214,0.9087510704994202,0.9087510704994202,0.0,281.1321105957031,287.0,65085.34375,0.0,3766.9228515625,1.0,278.5408935546875,282.90216064453125,296.9911804199219,301.1531066894531,293.1499938964844,293.1499938964844,278.25,33779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186174273490906,1.0,0.0,0.0,3.56751036643982,3.567533254623413,8.492269785165263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4482421875,0.0,1427.0772705078125,1895.4371337890625,0.0,3576.393798828125,0.8851757645606995,1.0,0.0,3.0,1.0,0.0
17929440,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8640171885490417,0.5815629959106445,0.5279325842857361,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8729165196418762,0.6012085676193237,0.5732184052467346,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7676051259040833,0.4027693569660187,0.2862838804721832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7649627923965454,0.3984906077384949,0.3836199939250946,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6319255232810974,0.2202607542276382,1.024785041809082,284.9888610839844,284.95001220703125,303.4100036621094,294.0084533691406,299.5809631347656,297.1939392089844,284.98809814453125,1.0,0.6844711899757385,0.5121814012527466,0.5121814012527466,1.0,1.0,-3.357809066772461,1.2874197959899902,2.0703892707824707,0.4757839143276214,0.9087510704994202,0.9087510704994202,0.0,281.1321105957031,287.0,65085.34375,0.0,3766.9228515625,1.0,278.5408935546875,282.90216064453125,296.9911804199219,301.1531066894531,293.1499938964844,293.1499938964844,278.25,33779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186174273490906,1.0,0.0,0.0,3.56751036643982,3.567533254623413,8.492269785165263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4482421875,0.0,1427.0772705078125,1895.4371337890625,0.0,3576.393798828125,0.8851757645606995,1.0,0.0,3.0,1.0,0.0
17929500,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8623499870300293,0.5798973441123962,0.5268350839614868,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8723583817481995,0.6020155549049377,0.5742776989936829,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7668088674545288,0.402765691280365,0.2864668071269989,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7641404271125793,0.3984568119049072,0.3838149607181549,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6310958862304688,0.2199920862913131,1.024323344230652,284.8738708496094,284.95001220703125,303.4202575683594,293.99578857421875,299.5798034667969,297.19256591796875,284.8744812011719,1.0,0.685189425945282,0.5110460519790649,0.5110460519790649,1.0,1.0,-3.357668399810791,1.28509783744812,2.072570562362671,0.4735791981220245,0.8253777027130127,0.8253777027130127,0.0,282.6066589355469,287.0,65683.484375,0.0,3775.043701171875,1.0,278.3003845214844,282.7737121582031,297.0259094238281,301.3444519042969,293.1499938964844,293.1499938964844,278.25,38793.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924242377281189,1.0,0.0,0.0,3.5094990730285645,3.5095221996307373,8.218329412557068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.7861328125,0.0,1402.4952392578125,1895.4371337890625,0.0,3628.25732421875,0.87362140417099,1.0,0.0,3.0,1.0,0.0
17929560,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8602043986320496,0.5782445669174194,0.5253408551216125,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8713579177856445,0.6027795076370239,0.5750209093093872,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.765606164932251,0.4027233123779297,0.2864657938480377,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7629310488700867,0.3983699083328247,0.3837867081165313,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6299554705619812,0.2196673303842544,1.0232183933258057,284.9120483398437,284.95001220703125,303.4304504394531,293.9829406738281,299.5782470703125,297.1905517578125,284.9124450683594,1.0,0.6857989430427551,0.5099483728408813,0.5099483728408813,1.0,1.0,-3.355401039123535,1.2819632291793823,2.0734379291534424,0.4710047543048858,0.8326927423477173,0.8326927423477173,0.0,284.3624572753906,290.0,65360.34765625,0.0,3779.638916015625,1.0,278.2588195800781,282.8060607910156,297.0000915527344,301.2542419433594,293.1499938964844,293.1499938964844,278.54998779296875,38664.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925517439842224,1.0,0.0,0.0,3.4357128143310547,3.4357352256774902,7.876386121097312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.6826171875,0.0,1326.339111328125,1895.4371337890625,0.0,3639.987060546875,0.8601942658424377,1.0,0.0,3.0,1.0,0.0
17929620,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8572823405265808,0.5762546062469482,0.523423433303833,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8705158233642578,0.6052262187004089,0.5772239565849304,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7642953395843506,0.4034421145915985,0.2869101166725158,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7615136504173279,0.3988538384437561,0.384200245141983,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.628438413143158,0.2194320112466812,1.0221843719482422,284.98785400390625,284.95001220703125,303.45074462890625,293.9570007324219,299.5804443359375,297.19488525390625,284.9871520996094,1.0,0.6871954798698425,0.5077530145645142,0.5077530145645142,1.0,1.0,-3.355525493621826,1.2776083946228027,2.0779170989990234,0.4665209352970123,0.9036682844161988,0.9036682844161988,0.0,287.0567321777344,293.0,64703.02734375,0.0,3795.409423828125,1.0,278.5407409667969,282.9010314941406,296.93975830078125,301.0770568847656,293.1499938964844,293.1499938964844,278.25,33776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187161326408386,1.0,0.0,0.0,3.5471460819244385,3.547168731689453,8.395594477406121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4326171875,0.0,1405.552001953125,1895.4371337890625,0.0,3577.30517578125,0.8805978894233704,1.0,0.0,3.0,1.0,0.0
17929680,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8572823405265808,0.5762546062469482,0.523423433303833,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8705158233642578,0.6052262187004089,0.5772239565849304,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7642953395843506,0.4034421145915985,0.2869101166725158,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7615136504173279,0.3988538384437561,0.384200245141983,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.628438413143158,0.2194320112466812,1.0221843719482422,284.98785400390625,284.95001220703125,303.45074462890625,293.9570007324219,299.5804443359375,297.19488525390625,284.9871520996094,1.0,0.6871954798698425,0.5077530145645142,0.5077530145645142,1.0,1.0,-3.355525493621826,1.2776083946228027,2.0779170989990234,0.4665209352970123,0.9036682844161988,0.9036682844161988,0.0,287.0567321777344,293.0,64703.02734375,0.0,3795.409423828125,1.0,278.5407409667969,282.9010314941406,296.93975830078125,301.0770568847656,293.1499938964844,293.1499938964844,278.25,33776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187161326408386,1.0,0.0,0.0,3.5471460819244385,3.547168731689453,8.395594477406121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4326171875,0.0,1405.552001953125,1895.4371337890625,0.0,3577.30517578125,0.8805978894233704,1.0,0.0,3.0,1.0,0.0
17929740,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8536608219146729,0.5730451345443726,0.5209147930145264,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8690270185470581,0.6067779064178467,0.5790004134178162,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7624498605728149,0.4035083651542663,0.2871634364128113,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7595769762992859,0.3987433910369873,0.3843704164028168,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6265543699264526,0.2188680320978164,1.0207301378250122,284.911865234375,284.95001220703125,303.4708251953125,293.9308166503906,299.5774841308594,297.1915588378906,284.91180419921875,1.0,0.6885565519332886,0.5055577158927917,0.5055577158927917,1.0,1.0,-3.353411197662353,1.2722721099853516,2.081139087677002,0.4617802202701568,0.8285900950431824,0.8285900950431824,0.0,290.2923583984375,296.0,64988.53515625,0.0,3808.836669921875,1.0,278.2592163085937,282.8050842285156,296.94781494140625,301.177490234375,293.1499938964844,293.1499938964844,278.54998779296875,38536.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925628662109375,1.0,0.0,0.0,3.417445421218872,3.4174675941467285,7.7928524433446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.466796875,0.0,1307.2701416015625,1895.4371337890625,0.0,3641.009765625,0.8559277653694153,1.0,0.0,3.0,1.0,0.0
17929800,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8536608219146729,0.5730451345443726,0.5209147930145264,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8690270185470581,0.6067779064178467,0.5790004134178162,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7624498605728149,0.4035083651542663,0.2871634364128113,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7595769762992859,0.3987433910369873,0.3843704164028168,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6265543699264526,0.2188680320978164,1.0207301378250122,284.911865234375,284.95001220703125,303.4708251953125,293.9308166503906,299.5774841308594,297.1915588378906,284.91180419921875,1.0,0.6885565519332886,0.5055577158927917,0.5055577158927917,1.0,1.0,-3.353411197662353,1.2722721099853516,2.081139087677002,0.4617802202701568,0.8285900950431824,0.8285900950431824,0.0,290.2923583984375,296.0,64988.53515625,0.0,3808.836669921875,1.0,278.2592163085937,282.8050842285156,296.94781494140625,301.177490234375,293.1499938964844,293.1499938964844,278.54998779296875,38536.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925628662109375,1.0,0.0,0.0,3.417445421218872,3.4174675941467285,7.7928524433446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.466796875,0.0,1307.2701416015625,1895.4371337890625,0.0,3641.009765625,0.8559277653694153,1.0,0.0,3.0,1.0,0.0
17929860,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8508977293968201,0.5711294412612915,0.5190766453742981,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8682374358177185,0.6091947555541992,0.581183135509491,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7612768411636353,0.4043332040309906,0.2876857221126556,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7582364082336426,0.3992283940315246,0.3847904801368713,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6251077055931091,0.218655452132225,1.01981520652771,284.9872741699219,284.95001220703125,303.4907531738281,293.9046325683594,299.57958984375,297.19586181640625,284.9866638183594,1.0,0.6899865865707397,0.5034439563751221,0.5034439563751221,1.0,1.0,-3.353851795196533,1.268122911453247,2.085728883743286,0.4574235379695892,0.8990503549575806,0.8990503549575806,0.0,292.9907531738281,299.0,64329.90234375,0.0,3825.39013671875,1.0,278.54052734375,282.90020751953125,296.8872985839844,301.000244140625,293.1499938964844,293.1499938964844,278.8500061035156,33778.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188205599784852,1.0,0.0,0.0,3.5271503925323486,3.527172803878784,8.301207117256126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1806640625,0.0,1384.6766357421875,1895.4371337890625,0.0,3578.269775390625,0.8761237263679504,1.0,0.0,3.0,1.0,0.0
17929920,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8508977293968201,0.5711294412612915,0.5190766453742981,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8682374358177185,0.6091947555541992,0.581183135509491,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7612768411636353,0.4043332040309906,0.2876857221126556,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7582364082336426,0.3992283940315246,0.3847904801368713,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6251077055931091,0.218655452132225,1.01981520652771,284.9872741699219,284.95001220703125,303.4907531738281,293.9046325683594,299.57958984375,297.19586181640625,284.9866638183594,1.0,0.6899865865707397,0.5034439563751221,0.5034439563751221,1.0,1.0,-3.353851795196533,1.268122911453247,2.085728883743286,0.4574235379695892,0.8990503549575806,0.8990503549575806,0.0,292.9907531738281,299.0,64329.90234375,0.0,3825.39013671875,1.0,278.54052734375,282.90020751953125,296.8872985839844,301.000244140625,293.1499938964844,293.1499938964844,278.8500061035156,33778.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188205599784852,1.0,0.0,0.0,3.5271503925323486,3.527172803878784,8.301207117256126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1806640625,0.0,1384.6766357421875,1895.4371337890625,0.0,3578.269775390625,0.8761237263679504,1.0,0.0,3.0,1.0,0.0
17929980,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8485795855522156,0.5694288611412048,0.5176263451576233,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8678426146507263,0.6118116974830627,0.5836977958679199,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7605394721031189,0.4054157435894012,0.2884742617607116,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7572852969169617,0.3999173045158386,0.3854989409446716,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6240291595458984,0.2186343669891357,1.0200026035308838,285.03497314453125,284.95001220703125,303.5104675292969,293.8786926269531,299.58270263671875,297.201904296875,285.0316772460937,1.0,0.6916679739952087,0.5013301968574524,0.5013301968574524,1.0,1.0,-3.357156753540039,1.2651007175445557,2.0920560359954834,0.4535752534866333,0.9920508861541748,0.9920508861541748,0.0,295.53631591796875,287.0,63990.65625,0.0,3848.046875,1.0,278.84228515625,282.9665222167969,296.8689270019531,300.9446716308594,293.1499938964844,293.1499938964844,278.54998779296875,31405.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145894646644592,1.0,0.0,0.0,3.713127613067627,3.713151454925537,9.199686701322208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.345703125,0.0,1569.5716552734375,1895.4371337890625,0.0,3539.1455078125,0.9159284234046936,1.0,0.0,3.0,1.0,0.0
17930040,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8485795855522156,0.5694288611412048,0.5176263451576233,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8678426146507263,0.6118116974830627,0.5836977958679199,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7605394721031189,0.4054157435894012,0.2884742617607116,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7572852969169617,0.3999173045158386,0.3854989409446716,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6240291595458984,0.2186343669891357,1.0200026035308838,285.03497314453125,284.95001220703125,303.5104675292969,293.8786926269531,299.58270263671875,297.201904296875,285.0316772460937,1.0,0.6916679739952087,0.5013301968574524,0.5013301968574524,1.0,1.0,-3.357156753540039,1.2651007175445557,2.0920560359954834,0.4535752534866333,0.9920508861541748,0.9920508861541748,0.0,295.53631591796875,287.0,63990.65625,0.0,3848.046875,1.0,278.84228515625,282.9665222167969,296.8689270019531,300.9446716308594,293.1499938964844,293.1499938964844,278.54998779296875,31405.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145894646644592,1.0,0.0,0.0,3.713127613067627,3.713151454925537,9.199686701322208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.345703125,0.0,1569.5716552734375,1895.4371337890625,0.0,3539.1455078125,0.9159284234046936,1.0,0.0,3.0,1.0,0.0
17930100,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8487309813499451,0.567726194858551,0.5164837837219238,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8691028952598572,0.6124874949455261,0.5846140384674072,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7614080309867859,0.4054785966873169,0.2886751890182495,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7580408453941345,0.3998401463031769,0.3856084942817688,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.624441921710968,0.2183871269226074,1.0193253755569458,284.8785095214844,284.95001220703125,303.520263671875,293.86590576171875,299.58062744140625,297.1994934082031,284.8738098144531,1.0,0.6907130479812622,0.5002732872962952,0.5002732872962952,1.0,1.0,-3.3564553260803223,1.2625962495803833,2.0938589572906494,0.4513901770114898,0.8905490040779114,0.8905490040779114,0.0,294.3470458984375,287.0,65018.40625,0.0,3839.52490234375,1.0,278.595947265625,282.7929382324219,296.9112548828125,301.1723937988281,293.1499938964844,293.1499938964844,278.54998779296875,35695.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922170639038086,1.0,0.0,0.0,3.711557388305664,3.711581945419312,9.191907111016916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2763671875,0.0,1600.4205322265625,1895.4371337890625,0.0,3609.177001953125,0.9167635440826416,1.0,0.0,3.0,1.0,0.0
17930160,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8490990996360779,0.5658385753631592,0.5147101283073425,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.870690107345581,0.6129530668258667,0.5849921107292175,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7625091671943665,0.4053685963153839,0.2885548770427704,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.759046196937561,0.3995839953422546,0.3853209614753723,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6250083446502686,0.2179985344409942,1.0173863172531128,284.8871154785156,284.95001220703125,303.5299987792969,293.8532409667969,299.5769958496094,297.1949462890625,284.8886413574219,1.0,0.6889768242835999,0.4992123246192932,0.4992123246192932,1.0,1.0,-3.351957321166992,1.258536458015442,2.0934207439422607,0.4484648704528808,0.8719212412834167,0.8719212412834167,0.0,292.1225891113281,275.0,64624.88671875,0.0,3815.865478515625,1.0,278.5572204589844,282.8052978515625,296.8858337402344,301.0914611816406,293.1499938964844,293.1499938964844,278.8500061035156,38191.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92508727312088,1.0,0.0,0.0,3.634237766265869,3.6342618465423584,8.812922374090704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.9765625,0.0,1532.0294189453125,1895.4371337890625,0.0,3636.03076171875,0.9033212065696716,1.0,0.0,3.0,1.0,0.0
17930220,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8530305027961731,0.5639955401420593,0.5123472809791565,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8770270943641663,0.6152449250221252,0.5864978432655334,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7675033211708069,0.4063047766685486,0.2887605726718902,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7637024521827698,0.4000134170055389,0.3851760327816009,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6281100511550903,0.2177849858999252,1.0142360925674438,284.9873046875,284.95001220703125,303.5493469238281,293.8285217285156,299.5776672363281,297.19842529296875,284.9858093261719,1.0,0.6843384504318237,0.4970903694629669,0.4970903694629669,1.0,1.0,-3.3471994400024414,1.252145290374756,2.095054149627685,0.443061351776123,0.9529467225074768,0.9529467225074768,0.0,284.1610412597656,263.0,63742.4765625,0.0,3758.886962890625,1.0,278.84307861328125,282.9241027832031,296.8133544921875,300.89031982421875,293.1499938964844,293.1499938964844,278.54998779296875,33736.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185951352119446,1.0,0.0,0.0,3.734650850296021,3.734675168991089,9.306647825724212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.8046875,0.0,1612.0753173828125,1895.4371337890625,0.0,3576.187744140625,0.922426462173462,1.0,0.0,3.0,1.0,0.0
17930280,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8530305027961731,0.5639955401420593,0.5123472809791565,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8770270943641663,0.6152449250221252,0.5864978432655334,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7675033211708069,0.4063047766685486,0.2887605726718902,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7637024521827698,0.4000134170055389,0.3851760327816009,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6281100511550903,0.2177849858999252,1.0142360925674438,284.9873046875,284.95001220703125,303.5493469238281,293.8285217285156,299.5776672363281,297.19842529296875,284.9858093261719,1.0,0.6843384504318237,0.4970903694629669,0.4970903694629669,1.0,1.0,-3.3471994400024414,1.252145290374756,2.095054149627685,0.443061351776123,0.9529467225074768,0.9529467225074768,0.0,284.1610412597656,263.0,63742.4765625,0.0,3758.886962890625,1.0,278.84307861328125,282.9241027832031,296.8133544921875,300.89031982421875,293.1499938964844,293.1499938964844,278.54998779296875,33736.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185951352119446,1.0,0.0,0.0,3.734650850296021,3.734675168991089,9.306647825724212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.8046875,0.0,1612.0753173828125,1895.4371337890625,0.0,3576.187744140625,0.922426462173462,1.0,0.0,3.0,1.0,0.0
17930340,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8581774830818176,0.5610048770904541,0.5096126198768616,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8847859501838684,0.6166895031929016,0.587716817855835,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7737689018249512,0.4066699743270874,0.2888706922531128,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7696017026901245,0.3999288380146026,0.3848905563354492,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6321544051170349,0.2173319905996322,1.010919451713562,284.8932800292969,284.95001220703125,303.5685119628906,293.8047180175781,299.5736389160156,297.1949462890625,284.894775390625,1.0,0.6786890625953674,0.4949684143066406,0.4949684143066406,1.0,1.0,-3.3411831855773926,1.2451919317245483,2.0959911346435547,0.4376382231712341,0.8562135696411133,0.8562135696411133,0.0,274.5671081542969,251.0,64031.5625,0.0,3689.731201171875,1.0,278.5572509765625,282.81463623046875,296.82293701171875,300.9897155761719,293.1499938964844,293.1499938964844,278.8500061035156,39271.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92583167552948,1.0,0.0,0.0,3.5931508541107178,3.593174934387207,8.614780426796642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.181640625,0.0,1494.93115234375,1895.4371337890625,0.0,3642.87646484375,0.8954141736030579,1.0,0.0,3.0,1.0,0.0
17930400,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8581774830818176,0.5610048770904541,0.5096126198768616,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8847859501838684,0.6166895031929016,0.587716817855835,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7737689018249512,0.4066699743270874,0.2888706922531128,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7696017026901245,0.3999288380146026,0.3848905563354492,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6321544051170349,0.2173319905996322,1.010919451713562,284.8932800292969,284.95001220703125,303.5685119628906,293.8047180175781,299.5736389160156,297.1949462890625,284.894775390625,1.0,0.6786890625953674,0.4949684143066406,0.4949684143066406,1.0,1.0,-3.3411831855773926,1.2451919317245483,2.0959911346435547,0.4376382231712341,0.8562135696411133,0.8562135696411133,0.0,274.5671081542969,251.0,64031.5625,0.0,3689.731201171875,1.0,278.5572509765625,282.81463623046875,296.82293701171875,300.9897155761719,293.1499938964844,293.1499938964844,278.8500061035156,39271.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92583167552948,1.0,0.0,0.0,3.5931508541107178,3.593174934387207,8.614780426796642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.181640625,0.0,1494.93115234375,1895.4371337890625,0.0,3642.87646484375,0.8954141736030579,1.0,0.0,3.0,1.0,0.0
17930460,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8655567169189453,0.5595930218696594,0.5075991749763489,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8947620391845703,0.6192497611045837,0.5893980264663696,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7820444703102112,0.4080018401145935,0.2892877161502838,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7774097323417664,0.4006265103816986,0.3848982155323028,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6376069188117981,0.2173608988523483,1.0082863569259644,284.9926147460937,284.95001220703125,303.5874938964844,293.7821350097656,299.5769348144531,297.201416015625,284.9913024902344,1.0,0.6725881099700928,0.4931038320064544,0.4931038320064544,1.0,1.0,-3.3381171226501465,1.239959955215454,2.0981571674346924,0.4329852759838104,0.9403948187828064,0.9403948187828064,0.0,263.3463439941406,239.0,63205.79296875,0.0,3618.52978515625,1.0,278.8427124023437,282.9319763183594,296.7598571777344,300.7989501953125,293.1499938964844,293.1499938964844,278.54998779296875,33840.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178733229637146,1.0,0.0,0.0,3.695511817932129,3.695535898208618,9.112604288930016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.2724609375,0.0,1568.0350341796875,1895.4371337890625,0.0,3569.51904296875,0.9137238264083862,1.0,0.0,3.0,1.0,0.0
17930520,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8655567169189453,0.5595930218696594,0.5075991749763489,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8947620391845703,0.6192497611045837,0.5893980264663696,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7820444703102112,0.4080018401145935,0.2892877161502838,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7774097323417664,0.4006265103816986,0.3848982155323028,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6376069188117981,0.2173608988523483,1.0082863569259644,284.9926147460937,284.95001220703125,303.5874938964844,293.7821350097656,299.5769348144531,297.201416015625,284.9913024902344,1.0,0.6725881099700928,0.4931038320064544,0.4931038320064544,1.0,1.0,-3.3381171226501465,1.239959955215454,2.0981571674346924,0.4329852759838104,0.9403948187828064,0.9403948187828064,0.0,263.3463439941406,239.0,63205.79296875,0.0,3618.52978515625,1.0,278.8427124023437,282.9319763183594,296.7598571777344,300.7989501953125,293.1499938964844,293.1499938964844,278.54998779296875,33840.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178733229637146,1.0,0.0,0.0,3.695511817932129,3.695535898208618,9.112604288930016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.2724609375,0.0,1568.0350341796875,1895.4371337890625,0.0,3569.51904296875,0.9137238264083862,1.0,0.0,3.0,1.0,0.0
17930580,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8732710480690002,0.5568686127662659,0.505055844783783,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9052128791809082,0.6208229064941406,0.5906904339790344,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7907687425613403,0.4086386859416961,0.2895509004592895,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.785686194896698,0.4007149934768677,0.3847239911556244,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6435102224349976,0.2170922458171844,1.005532145500183,284.90203857421875,284.95001220703125,303.6062927246094,293.760986328125,299.5744934082031,297.1993103027344,284.9032287597656,1.0,0.6662120223045349,0.4912392497062683,0.4912392497062683,1.0,1.0,-3.333414077758789,1.2340388298034668,2.099375009536743,0.4282757639884949,0.8514957427978516,0.8514957427978516,0.0,252.14791870117188,227.0,63535.61328125,0.0,3543.740478515625,1.0,278.5575561523437,282.8248291015625,296.7771911621094,300.9092102050781,293.1499938964844,293.1499938964844,278.8500061035156,39082.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247726202011108,1.0,0.0,0.0,3.5575613975524902,3.5575850009918213,8.444969807896996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6201171875,0.0,1455.2188720703125,1895.4371337890625,0.0,3633.136474609375,0.8874269127845764,1.0,0.0,3.0,1.0,0.0
17930640,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8732710480690002,0.5568686127662659,0.505055844783783,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9052128791809082,0.6208229064941406,0.5906904339790344,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7907687425613403,0.4086386859416961,0.2895509004592895,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.785686194896698,0.4007149934768677,0.3847239911556244,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6435102224349976,0.2170922458171844,1.005532145500183,284.90203857421875,284.95001220703125,303.6062927246094,293.760986328125,299.5744934082031,297.1993103027344,284.9032287597656,1.0,0.6662120223045349,0.4912392497062683,0.4912392497062683,1.0,1.0,-3.333414077758789,1.2340388298034668,2.099375009536743,0.4282757639884949,0.8514957427978516,0.8514957427978516,0.0,252.14791870117188,227.0,63535.61328125,0.0,3543.740478515625,1.0,278.5575561523437,282.8248291015625,296.7771911621094,300.9092102050781,293.1499938964844,293.1499938964844,278.8500061035156,39082.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247726202011108,1.0,0.0,0.0,3.5575613975524902,3.5575850009918213,8.444969807896996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6201171875,0.0,1455.2188720703125,1895.4371337890625,0.0,3633.136474609375,0.8874269127845764,1.0,0.0,3.0,1.0,0.0
17930700,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.877669095993042,0.5561690926551819,0.5038850903511047,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.911267101764679,0.622059166431427,0.5913647413253784,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7955887317657471,0.4093301892280578,0.2897067964076996,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7902634739875793,0.4010520279407501,0.3846392631530761,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6468144655227661,0.2171162217855453,1.0040773153305054,285.0123291015625,284.95001220703125,303.6156311035156,293.7510070800781,299.5757141113281,297.2020874023437,285.0131225585937,1.0,0.6629270315170288,0.4903069734573364,0.4903069734573364,1.0,1.0,-3.3311455249786377,1.2311161756515503,2.100029230117798,0.4257938265800476,0.9278050661087036,0.9278050661087036,0.0,246.3321075439453,227.0,62697.9375,0.0,3505.3955078125,1.0,278.7994384765625,282.9500732421875,296.7181396484375,300.6850280761719,293.1499938964844,293.1499938964844,278.8500061035156,34286.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187884330749512,1.0,0.0,0.0,3.605898380279541,3.605921745300293,8.676014431330259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.7490234375,0.0,1471.991455078125,1895.4371337890625,0.0,3577.97314453125,0.8958512544631958,1.0,0.0,3.0,1.0,0.0
17930760,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8830127716064453,0.555584192276001,0.5031536221504211,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.918567419052124,0.6234068870544434,0.592385470867157,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8012251257896423,0.4101441204547882,0.2900817990303039,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7956274747848511,0.4014995396137237,0.3848015964031219,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6507902145385742,0.2172364592552185,1.003345966339111,284.9955749511719,284.95001220703125,303.6249084472656,293.74151611328125,299.57781982421875,297.2061462402344,284.994140625,1.0,0.6597366333007812,0.4893827140331268,0.4893827140331268,1.0,1.0,-3.3312578201293945,1.22915780544281,2.102100133895874,0.4237602949142456,0.935033082962036,0.935033082962036,0.0,240.16506958007807,215.0,62783.515625,0.0,3470.605224609375,1.0,278.8424987792969,282.9363098144531,296.7189025878906,300.72869873046875,293.1499938964844,293.1499938964844,278.54998779296875,33661.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168268442153932,1.0,0.0,0.0,3.667003631591797,3.667027473449707,8.972551768238191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.068359375,0.0,1534.5921630859375,1895.4371337890625,0.0,3559.84619140625,0.9072277545928956,1.0,0.0,3.0,1.0,0.0
17930820,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8929638266563416,0.5529906749725342,0.5007078647613525,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9328681826591492,0.6249781847000122,0.5936622023582458,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8117647767066956,0.4109295904636383,0.2904374003410339,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8058505058288574,0.4016503095626831,0.3846725821495056,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6585484147071838,0.2170522361993789,1.0009158849716189,284.90484619140625,284.95001220703125,303.6433410644531,293.7239685058594,299.5751342773437,297.2039794921875,284.9059143066406,1.0,0.6531484127044678,0.4875341951847076,0.4875341951847076,1.0,1.0,-3.3272087574005127,1.2234889268875122,2.103719711303711,0.4191407561302185,0.848079264163971,0.848079264163971,0.0,228.6034698486328,203.0,63143.265625,0.0,3395.607177734375,1.0,278.5577392578125,282.828857421875,296.74053955078125,300.84576416015625,293.1499938964844,293.1499938964844,278.8500061035156,38949.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923823356628418,1.0,0.0,0.0,3.5326812267303467,3.532704591751098,8.327261298290978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.203125,0.0,1427.8782958984375,1895.4371337890625,0.0,3624.39990234375,0.8818188309669495,1.0,0.0,3.0,1.0,0.0
17930880,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8929638266563416,0.5529906749725342,0.5007078647613525,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9328681826591492,0.6249781847000122,0.5936622023582458,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8117647767066956,0.4109295904636383,0.2904374003410339,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8058505058288574,0.4016503095626831,0.3846725821495056,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6585484147071838,0.2170522361993789,1.0009158849716189,284.90484619140625,284.95001220703125,303.6433410644531,293.7239685058594,299.5751342773437,297.2039794921875,284.9059143066406,1.0,0.6531484127044678,0.4875341951847076,0.4875341951847076,1.0,1.0,-3.3272087574005127,1.2234889268875122,2.103719711303711,0.4191407561302185,0.848079264163971,0.848079264163971,0.0,228.6034698486328,203.0,63143.265625,0.0,3395.607177734375,1.0,278.5577392578125,282.828857421875,296.74053955078125,300.84576416015625,293.1499938964844,293.1499938964844,278.8500061035156,38949.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923823356628418,1.0,0.0,0.0,3.5326812267303467,3.532704591751098,8.327261298290978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.203125,0.0,1427.8782958984375,1895.4371337890625,0.0,3624.39990234375,0.8818188309669495,1.0,0.0,3.0,1.0,0.0
17930940,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9052596688270568,0.5517867803573608,0.4988921880722046,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9493961930274964,0.627565324306488,0.5953564047813416,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8235349655151367,0.4125725328922272,0.2910641729831695,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8173995614051819,0.4024646580219269,0.3847842812538147,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.66803377866745,0.2172572314739227,0.9990026354789734,284.995361328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5781555175781,297.21075439453125,284.9944152832031,1.0,0.6465429663658142,0.485685646533966,0.485685646533966,1.0,1.0,-3.32564115524292,1.2188115119934082,2.1068294048309326,0.4146884381771087,0.9301695227622986,0.9301695227622986,0.0,216.44064331054688,191.0,62433.0390625,0.0,3323.01318359375,1.0,278.8415222167969,282.9377746582031,296.6867370605469,300.6724853515625,293.1499938964844,293.1499938964844,278.54998779296875,33668.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159218668937684,1.0,0.0,0.0,3.6437020301818848,3.643725633621216,8.858884257278987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0546875,0.0,1508.759521484375,1895.4371337890625,0.0,3551.47607421875,0.9022106528282166,1.0,0.0,3.0,1.0,0.0
17931000,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9052596688270568,0.5517867803573608,0.4988921880722046,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9493961930274964,0.627565324306488,0.5953564047813416,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8235349655151367,0.4125725328922272,0.2910641729831695,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8173995614051819,0.4024646580219269,0.3847842812538147,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.66803377866745,0.2172572314739227,0.9990026354789734,284.995361328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5781555175781,297.21075439453125,284.9944152832031,1.0,0.6465429663658142,0.485685646533966,0.485685646533966,1.0,1.0,-3.32564115524292,1.2188115119934082,2.1068294048309326,0.4146884381771087,0.9301695227622986,0.9301695227622986,0.0,216.44064331054688,191.0,62433.0390625,0.0,3323.01318359375,1.0,278.8415222167969,282.9377746582031,296.6867370605469,300.6724853515625,293.1499938964844,293.1499938964844,278.54998779296875,33668.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159218668937684,1.0,0.0,0.0,3.6437020301818848,3.643725633621216,8.858884257278987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0546875,0.0,1508.759521484375,1895.4371337890625,0.0,3551.47607421875,0.9022106528282166,1.0,0.0,3.0,1.0,0.0
17931060,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.918920874595642,0.5492975115776062,0.4965167045593261,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9653583765029908,0.6291674971580505,0.5966429114341736,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8355312347412109,0.4135104417800903,0.2915136516094208,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8288686871528625,0.4026386439800262,0.3846665918827057,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6781650185585022,0.2171308994293213,0.9967939257621764,284.90643310546875,284.95001220703125,303.6796264648437,293.6956481933594,299.5753173828125,297.2086486816406,284.9073791503906,1.0,0.6398619413375854,0.4838715195655823,0.4838715195655823,1.0,1.0,-3.3220808506011963,1.213366150856018,2.1087145805358887,0.4101636409759521,0.8451065421104431,0.8451065421104431,0.0,204.79556274414065,179.0,62817.1796875,0.0,3248.94091796875,1.0,278.55792236328125,282.8314514160156,296.7121276855469,300.7947082519531,293.1499938964844,293.1499938964844,278.8500061035156,38870.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228654503822328,1.0,0.0,0.0,3.512625217437744,3.512648582458496,8.232977961597499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.662109375,0.0,1406.3055419921875,1895.4371337890625,0.0,3615.578857421875,0.8773336410522461,1.0,0.0,3.0,1.0,0.0
17931120,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.918920874595642,0.5492975115776062,0.4965167045593261,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9653583765029908,0.6291674971580505,0.5966429114341736,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8355312347412109,0.4135104417800903,0.2915136516094208,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8288686871528625,0.4026386439800262,0.3846665918827057,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6781650185585022,0.2171308994293213,0.9967939257621764,284.90643310546875,284.95001220703125,303.6796264648437,293.6956481933594,299.5753173828125,297.2086486816406,284.9073791503906,1.0,0.6398619413375854,0.4838715195655823,0.4838715195655823,1.0,1.0,-3.3220808506011963,1.213366150856018,2.1087145805358887,0.4101636409759521,0.8451065421104431,0.8451065421104431,0.0,204.79556274414065,179.0,62817.1796875,0.0,3248.94091796875,1.0,278.55792236328125,282.8314514160156,296.7121276855469,300.7947082519531,293.1499938964844,293.1499938964844,278.8500061035156,38870.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228654503822328,1.0,0.0,0.0,3.512625217437744,3.512648582458496,8.232977961597499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.662109375,0.0,1406.3055419921875,1895.4371337890625,0.0,3615.578857421875,0.8773336410522461,1.0,0.0,3.0,1.0,0.0
