time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9365663528442384,0.5481848120689392,0.4947829842567444,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.98228257894516,0.6317604780197144,0.5983507633209229,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8502181768417358,0.4152966141700744,0.2922419309616089,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8426833152770996,0.4034791588783264,0.3847990930080414,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6905306577682495,0.2173857241868972,0.9951043128967284,284.9951171875,284.95001220703125,303.697509765625,293.68536376953125,299.5782165527344,297.2154235839844,284.9942321777344,1.0,0.6331884860992432,0.4820573925971985,0.4820573925971985,1.0,1.0,-3.3210442066192627,1.2089262008666992,2.1121180057525635,0.4058172106742859,0.926213800907135,0.926213800907135,0.0,192.5832672119141,167.0,62147.8515625,0.0,3177.425537109375,1.0,278.84136962890625,282.9385986328125,296.6631164550781,300.6287536621094,293.1499938964844,293.1499938964844,278.54998779296875,33616.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148799180984496,1.0,0.0,0.0,3.626153469085693,3.626176834106445,8.773757826929796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3193359375,0.0,1489.0792236328125,1895.4371337890625,0.0,3541.834228515625,0.8982276916503906,1.0,0.0,3.0,1.0,0.0
17931240,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9365663528442384,0.5481848120689392,0.4947829842567444,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.98228257894516,0.6317604780197144,0.5983507633209229,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8502181768417358,0.4152966141700744,0.2922419309616089,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8426833152770996,0.4034791588783264,0.3847990930080414,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6905306577682495,0.2173857241868972,0.9951043128967284,284.9951171875,284.95001220703125,303.697509765625,293.68536376953125,299.5782165527344,297.2154235839844,284.9942321777344,1.0,0.6331884860992432,0.4820573925971985,0.4820573925971985,1.0,1.0,-3.3210442066192627,1.2089262008666992,2.1121180057525635,0.4058172106742859,0.926213800907135,0.926213800907135,0.0,192.5832672119141,167.0,62147.8515625,0.0,3177.425537109375,1.0,278.84136962890625,282.9385986328125,296.6631164550781,300.6287536621094,293.1499938964844,293.1499938964844,278.54998779296875,33616.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148799180984496,1.0,0.0,0.0,3.626153469085693,3.626176834106445,8.773757826929796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3193359375,0.0,1489.0792236328125,1895.4371337890625,0.0,3541.834228515625,0.8982276916503906,1.0,0.0,3.0,1.0,0.0
17931300,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9459418654441832,0.5470286011695862,0.4938576817512512,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9903460144996644,0.6326020359992981,0.5991724133491516,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8583611249923706,0.4158693253993988,0.2926158010959625,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8503196239471436,0.4036295711994171,0.3848800659179687,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6972865462303162,0.217384323477745,0.9944418668746948,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5770568847656,297.2148742675781,284.8723449707031,1.0,0.6298855543136597,0.4811503291130066,0.4811503291130066,1.0,1.0,-3.32067608833313,1.2067445516586304,2.113931655883789,0.4037825465202331,0.8394244909286499,0.8394244909286499,0.0,186.5830841064453,167.0,62874.1875,0.0,3142.607421875,1.0,278.5989074707031,282.80194091796875,296.7098999023437,300.83477783203125,293.1499938964844,293.1499938964844,278.54998779296875,38388.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205158352851868,1.0,0.0,0.0,3.5775580406188965,3.5775816440582275,8.540172871107643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.349609375,0.0,1471.5712890625,1895.4371337890625,0.0,3593.918212890625,0.8884390592575073,1.0,0.0,3.0,1.0,0.0
17931360,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.954568088054657,0.5458202958106995,0.4925084710121155,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9974420070648192,0.633353054523468,0.5996259450912476,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8663508892059326,0.4163768291473388,0.292786568403244,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8578118085861206,0.4036973714828491,0.3847158551216125,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7037528157234192,0.2173111736774444,0.9931087493896484,284.907470703125,284.95001220703125,303.7151794433594,293.6780090332031,299.5751647949219,297.21319580078125,284.9084777832031,1.0,0.6264507174491882,0.480275809764862,0.480275809764862,1.0,1.0,-3.31800389289856,1.203713297843933,2.114290714263916,0.4013906419277191,0.8425281047821045,0.8425281047821045,0.0,180.910888671875,170.0,62551.484375,0.0,3104.59716796875,1.0,278.5583190917969,282.83355712890625,296.6941223144531,300.7581787109375,293.1499938964844,293.1499938964844,278.8500061035156,38826.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217494130134584,1.0,0.0,0.0,3.496387720108032,3.496410846710205,8.157037996170402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.9169921875,0.0,1389.1435546875,1895.4371337890625,0.0,3605.29443359375,0.8736752271652222,1.0,0.0,3.0,1.0,0.0
17931420,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9625332355499268,0.5447452664375305,0.4910972416400909,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6364670395851135,0.5903024673461914,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8750995993614197,0.4182481467723846,0.2937923073768616,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.865665853023529,0.4045358300209045,0.3851382136344909,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7102339863777161,0.2175713032484054,0.9928186535835266,284.9914855957031,284.95001220703125,303.7326965332031,293.673828125,299.5794372558594,297.2221374511719,284.99139404296875,1.0,0.6237220168113708,0.478526771068573,0.478526771068573,1.0,1.0,-3.316143274307251,1.1991335153579712,2.1170096397399902,0.396005243062973,0.9198545813560486,0.9198545813560486,0.0,175.6660919189453,173.0,61875.3203125,0.0,3061.896728515625,1.0,278.8412475585937,282.9382629394531,296.6505126953125,300.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,33712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135909080505372,1.0,0.0,0.0,3.6087067127227774,3.6087300777435294,8.689534070072114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.4208984375,0.0,1470.7901611328125,1895.4371337890625,0.0,3529.898193359375,0.894331693649292,1.0,0.0,3.0,1.0,0.0
17931480,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9625332355499268,0.5447452664375305,0.4910972416400909,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6364670395851135,0.5903024673461914,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8750995993614197,0.4182481467723846,0.2937923073768616,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.865665853023529,0.4045358300209045,0.3851382136344909,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7102339863777161,0.2175713032484054,0.9928186535835266,284.9914855957031,284.95001220703125,303.7326965332031,293.673828125,299.5794372558594,297.2221374511719,284.99139404296875,1.0,0.6237220168113708,0.478526771068573,0.478526771068573,1.0,1.0,-3.316143274307251,1.1991335153579712,2.1170096397399902,0.396005243062973,0.9198545813560486,0.9198545813560486,0.0,175.6660919189453,173.0,61875.3203125,0.0,3061.896728515625,1.0,278.8412475585937,282.9382629394531,296.6505126953125,300.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,33712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135909080505372,1.0,0.0,0.0,3.6087067127227774,3.6087300777435294,8.689534070072114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.4208984375,0.0,1470.7901611328125,1895.4371337890625,0.0,3529.898193359375,0.894331693649292,1.0,0.0,3.0,1.0,0.0
17931540,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.95833420753479,0.5423702001571655,0.4893035590648651,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.639957845211029,0.5955796837806702,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8734195232391357,0.4193424880504608,0.2947375178337097,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8633944988250732,0.4046861529350281,0.3855224549770355,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7081130146980286,0.2174374163150787,0.993093192577362,284.9081726074219,284.95001220703125,303.75,293.67303466796875,299.5800476074219,297.2279663085937,284.9085998535156,1.0,0.6219109892845154,0.4767777323722839,0.4767777323722839,1.0,1.0,-3.298797845840454,1.1879479885101318,2.1108498573303223,0.3931947350502014,0.8376559019088745,0.8376559019088745,0.0,176.75167846679688,176.0,62158.2890625,0.0,3051.94580078125,1.0,278.5589599609375,282.83599853515625,296.6860046386719,300.7247009277344,293.1499938964844,293.1499938964844,278.8500061035156,38704.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197404384613036,1.0,0.0,0.0,3.4749231338500977,3.4749460220336914,8.057191962507204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8330078125,0.0,1366.2373046875,1895.4371337890625,0.0,3586.762939453125,0.8686396479606628,1.0,0.0,3.0,1.0,0.0
17931600,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.95833420753479,0.5423702001571655,0.4893035590648651,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.639957845211029,0.5955796837806702,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8734195232391357,0.4193424880504608,0.2947375178337097,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8633944988250732,0.4046861529350281,0.3855224549770355,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7081130146980286,0.2174374163150787,0.993093192577362,284.9081726074219,284.95001220703125,303.75,293.67303466796875,299.5800476074219,297.2279663085937,284.9085998535156,1.0,0.6219109892845154,0.4767777323722839,0.4767777323722839,1.0,1.0,-3.298797845840454,1.1879479885101318,2.1108498573303223,0.3931947350502014,0.8376559019088745,0.8376559019088745,0.0,176.75167846679688,176.0,62158.2890625,0.0,3051.94580078125,1.0,278.5589599609375,282.83599853515625,296.6860046386719,300.7247009277344,293.1499938964844,293.1499938964844,278.8500061035156,38704.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197404384613036,1.0,0.0,0.0,3.4749231338500977,3.4749460220336914,8.057191962507204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8330078125,0.0,1366.2373046875,1895.4371337890625,0.0,3586.762939453125,0.8686396479606628,1.0,0.0,3.0,1.0,0.0
17931660,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9675269722938538,0.545254647731781,0.4907455444335937,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6487218737602234,0.5809050798416138,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.884261965751648,0.4254761934280395,0.2981070876121521,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8733533620834351,0.4098125994205475,0.3891311287879944,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7177966237068176,0.2223045974969864,1.008900165557861,285.0111999511719,284.95001220703125,303.7671813964844,293.6742248535156,299.6163024902344,297.2824401855469,285.0108337402344,1.0,0.623616635799408,0.4752259254455566,0.4752259254455566,1.0,1.0,-3.324035167694092,1.1946706771850586,2.129364490509033,0.3902487754821777,0.9338840246200562,0.9338840246200562,0.0,173.15447998046875,179.0,62017.0390625,0.0,3073.9638671875,1.0,278.84112548828125,282.9503479003906,296.65380859375,300.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,32932.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120050668716432,1.0,0.0,0.0,3.608067512512207,3.60809063911438,8.686455430506612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.638671875,0.0,1464.32861328125,1895.4371337890625,0.0,3515.202392578125,0.8937498927116394,1.0,0.0,3.0,1.0,0.0
17931720,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9675269722938538,0.545254647731781,0.4907455444335937,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6487218737602234,0.5809050798416138,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.884261965751648,0.4254761934280395,0.2981070876121521,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8733533620834351,0.4098125994205475,0.3891311287879944,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7177966237068176,0.2223045974969864,1.008900165557861,285.0111999511719,284.95001220703125,303.7671813964844,293.6742248535156,299.6163024902344,297.2824401855469,285.0108337402344,1.0,0.623616635799408,0.4752259254455566,0.4752259254455566,1.0,1.0,-3.324035167694092,1.1946706771850586,2.129364490509033,0.3902487754821777,0.9338840246200562,0.9338840246200562,0.0,173.15447998046875,179.0,62017.0390625,0.0,3073.9638671875,1.0,278.84112548828125,282.9503479003906,296.65380859375,300.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,32932.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120050668716432,1.0,0.0,0.0,3.608067512512207,3.60809063911438,8.686455430506612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.638671875,0.0,1464.32861328125,1895.4371337890625,0.0,3515.202392578125,0.8937498927116394,1.0,0.0,3.0,1.0,0.0
17931780,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9691928625106812,0.5447661280632019,0.4908904135227203,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.655691921710968,0.5780496597290039,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8885394930839539,0.4288848638534546,0.3008549511432647,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8770148158073425,0.4123642146587372,0.392036885023117,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7221598625183105,0.2250827699899673,1.0233917236328125,284.92144775390625,284.95001220703125,303.78424072265625,293.6757202148437,299.63427734375,297.3096923828125,284.9226379394531,1.0,0.6265042424201965,0.4736741483211517,0.4736741483211517,1.0,1.0,-3.345015287399292,1.1993564367294312,2.145658731460572,0.3899076581001282,0.8598759174346924,0.8598759174346924,0.0,173.32293701171875,182.0,63108.42578125,0.0,3121.139404296875,1.0,278.5579528808594,282.8322448730469,296.7027282714844,300.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,37636.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921103835105896,1.0,0.0,0.0,3.5286905765533447,3.5287137031555176,8.3084586322002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.310546875,0.0,1414.1829833984375,1895.4371337890625,0.0,3599.341796875,0.8799034953117371,1.0,0.0,3.0,1.0,0.0
17931840,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9691928625106812,0.5447661280632019,0.4908904135227203,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.655691921710968,0.5780496597290039,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8885394930839539,0.4288848638534546,0.3008549511432647,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8770148158073425,0.4123642146587372,0.392036885023117,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7221598625183105,0.2250827699899673,1.0233917236328125,284.92144775390625,284.95001220703125,303.78424072265625,293.6757202148437,299.63427734375,297.3096923828125,284.9226379394531,1.0,0.6265042424201965,0.4736741483211517,0.4736741483211517,1.0,1.0,-3.345015287399292,1.1993564367294312,2.145658731460572,0.3899076581001282,0.8598759174346924,0.8598759174346924,0.0,173.32293701171875,182.0,63108.42578125,0.0,3121.139404296875,1.0,278.5579528808594,282.8322448730469,296.7027282714844,300.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,37636.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921103835105896,1.0,0.0,0.0,3.5286905765533447,3.5287137031555176,8.3084586322002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.310546875,0.0,1414.1829833984375,1895.4371337890625,0.0,3599.341796875,0.8799034953117371,1.0,0.0,3.0,1.0,0.0
17931900,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9685972929000854,0.5448135137557983,0.4906953871250152,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6588895320892334,0.5789037346839905,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8892022371292114,0.4305903017520904,0.3019556701183319,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.877358078956604,0.4135302007198334,0.3930693566799164,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7229487895965576,0.2261949479579925,1.0284950733184814,285.0311889648437,284.95001220703125,303.7927551269531,293.6766052246094,299.64129638671875,297.3203125,285.032470703125,1.0,0.6281698346138,0.4728982448577881,0.4728982448577881,1.0,1.0,-3.3545114994049072,1.2012906074523926,2.153220891952514,0.389483779668808,0.9420083165168762,0.9420083165168762,0.0,174.06085205078125,182.0,62580.421875,0.0,3146.45849609375,1.0,278.7990417480469,282.95294189453125,296.65582275390625,300.59893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33207.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164183139801024,1.0,0.0,0.0,3.5960805416107178,3.5961034297943115,8.6288338252416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.78125,0.0,1453.420166015625,1895.4371337890625,0.0,3556.068115234375,0.8927571773529053,1.0,0.0,3.0,1.0,0.0
17931960,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.968083679676056,0.54488205909729,0.4908248484134674,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6618880033493042,0.579989492893219,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8898611664772034,0.4322877526283264,0.3031763732433319,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8776531219482422,0.4146642386913299,0.3941970765590668,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.723602294921875,0.2272149622440338,1.0334184169769287,285.0165710449219,284.95001220703125,303.8012084960937,293.67755126953125,299.6459655761719,297.329345703125,285.0151062011719,1.0,0.62998366355896,0.4718033373355865,0.4718033373355865,1.0,1.0,-3.3647210597991943,1.20278799533844,2.161933183670044,0.388459175825119,0.957496702671051,0.957496702671051,0.0,174.9088897705078,185.0,62947.98046875,0.0,3174.139404296875,1.0,278.8424377441406,282.937255859375,296.6671447753906,300.6719055175781,293.1499938964844,293.1499938964844,278.54998779296875,32572.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156853556632996,1.0,0.0,0.0,3.6763641834259033,3.6763877868652335,9.018417017614412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.771484375,0.0,1536.870849609375,1895.4371337890625,0.0,3549.2880859375,0.9086105823516846,1.0,0.0,3.0,1.0,0.0
17932020,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9644232392311096,0.5433549284934998,0.4898924231529236,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.665852963924408,0.5854790806770325,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8887988328933716,0.4345120191574096,0.3049813210964203,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8759526014328003,0.4158515632152557,0.3956580460071563,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7229563593864441,0.2284105122089386,1.0402116775512695,284.9114074707031,284.95001220703125,303.818115234375,293.6797180175781,299.6435852050781,297.3299865722656,284.9128723144531,1.0,0.6336874961853027,0.4696135520935058,0.4696135520935058,1.0,1.0,-3.382310152053833,1.204501748085022,2.177808284759521,0.3858727812767029,0.870246410369873,0.870246410369873,0.0,177.50804138183594,188.0,63956.07421875,0.0,3228.7548828125,1.0,278.55743408203125,282.8085021972656,296.70947265625,300.8523254394531,293.1499938964844,293.1499938964844,278.8500061035156,37835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253298044204712,1.0,0.0,0.0,3.5948448181152344,3.5948686599731445,8.622905056654417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.310546875,0.0,1486.189453125,1895.4371337890625,0.0,3638.26123046875,0.894635796546936,1.0,0.0,3.0,1.0,0.0
17932080,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9644232392311096,0.5433549284934998,0.4898924231529236,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.665852963924408,0.5854790806770325,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8887988328933716,0.4345120191574096,0.3049813210964203,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8759526014328003,0.4158515632152557,0.3956580460071563,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7229563593864441,0.2284105122089386,1.0402116775512695,284.9114074707031,284.95001220703125,303.818115234375,293.6797180175781,299.6435852050781,297.3299865722656,284.9128723144531,1.0,0.6336874961853027,0.4696135520935058,0.4696135520935058,1.0,1.0,-3.382310152053833,1.204501748085022,2.177808284759521,0.3858727812767029,0.870246410369873,0.870246410369873,0.0,177.50804138183594,188.0,63956.07421875,0.0,3228.7548828125,1.0,278.55743408203125,282.8085021972656,296.70947265625,300.8523254394531,293.1499938964844,293.1499938964844,278.8500061035156,37835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253298044204712,1.0,0.0,0.0,3.5948448181152344,3.5948686599731445,8.622905056654417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.310546875,0.0,1486.189453125,1895.4371337890625,0.0,3638.26123046875,0.894635796546936,1.0,0.0,3.0,1.0,0.0
17932140,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9608089327812196,0.5431188344955444,0.4894353449344635,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6697794198989868,0.5913668274879456,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8876840472221375,0.4374663233757019,0.3069218695163727,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.874106228351593,0.4175529778003692,0.3971514701843261,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7219275236129761,0.2296757996082306,1.0458917617797852,285.01385498046875,284.95001220703125,303.8349304199219,293.68218994140625,299.6427001953125,297.3330383300781,285.012451171875,1.0,0.6374558806419373,0.4674237966537475,0.4674237966537475,1.0,1.0,-3.3998045921325684,1.206099510192871,2.193704843521118,0.3830302655696869,0.9691988825798036,0.9691988825798036,0.0,180.23806762695312,191.0,63629.484375,0.0,3284.44140625,1.0,278.8429260253906,282.92303466796875,296.6702575683594,300.7206115722656,293.1499938964844,293.1499938964844,278.54998779296875,32871.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919495403766632,1.0,0.0,0.0,3.729276180267334,3.7293004989624015,9.279880828216848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7294921875,0.0,1599.248779296875,1895.4371337890625,0.0,3584.5009765625,0.9206963777542114,1.0,0.0,3.0,1.0,0.0
17932200,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9608089327812196,0.5431188344955444,0.4894353449344635,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6697794198989868,0.5913668274879456,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8876840472221375,0.4374663233757019,0.3069218695163727,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.874106228351593,0.4175529778003692,0.3971514701843261,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7219275236129761,0.2296757996082306,1.0458917617797852,285.01385498046875,284.95001220703125,303.8349304199219,293.68218994140625,299.6427001953125,297.3330383300781,285.012451171875,1.0,0.6374558806419373,0.4674237966537475,0.4674237966537475,1.0,1.0,-3.3998045921325684,1.206099510192871,2.193704843521118,0.3830302655696869,0.9691988825798036,0.9691988825798036,0.0,180.23806762695312,191.0,63629.484375,0.0,3284.44140625,1.0,278.8429260253906,282.92303466796875,296.6702575683594,300.7206115722656,293.1499938964844,293.1499938964844,278.54998779296875,32871.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919495403766632,1.0,0.0,0.0,3.729276180267334,3.7293004989624015,9.279880828216848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7294921875,0.0,1599.248779296875,1895.4371337890625,0.0,3584.5009765625,0.9206963777542114,1.0,0.0,3.0,1.0,0.0
17932260,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9559536576271056,0.5414478182792664,0.4883722066879272,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6721844673156738,0.5986234545707703,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8856246471405029,0.4395072758197784,0.3085867166519165,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8713850975036621,0.418464183807373,0.3983239531517029,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7201058268547058,0.2303741127252578,1.0502442121505735,284.9064636230469,284.95001220703125,303.8516845703125,293.6849975585937,299.6341552734375,297.3240661621094,284.9081115722656,1.0,0.6412150263786316,0.4653335511684418,0.4653335511684418,1.0,1.0,-3.415910482406616,1.2072962522506714,2.208614110946656,0.3802025914192199,0.8777803182601929,0.8777803182601929,0.0,183.36334228515625,194.0,64594.31640625,0.0,3339.73486328125,1.0,278.5570373535156,282.7931213378906,296.7121887207031,300.8961486816406,293.1499938964844,293.1499938964844,278.8500061035156,38033.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285666346549988,1.0,0.0,0.0,3.6431643962860094,3.6431884765625,8.856268891577201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9384765625,0.0,1540.764404296875,1895.4371337890625,0.0,3667.99609375,0.9055035710334778,1.0,0.0,3.0,1.0,0.0
17932320,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9559536576271056,0.5414478182792664,0.4883722066879272,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6721844673156738,0.5986234545707703,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8856246471405029,0.4395072758197784,0.3085867166519165,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8713850975036621,0.418464183807373,0.3983239531517029,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7201058268547058,0.2303741127252578,1.0502442121505735,284.9064636230469,284.95001220703125,303.8516845703125,293.6849975585937,299.6341552734375,297.3240661621094,284.9081115722656,1.0,0.6412150263786316,0.4653335511684418,0.4653335511684418,1.0,1.0,-3.415910482406616,1.2072962522506714,2.208614110946656,0.3802025914192199,0.8777803182601929,0.8777803182601929,0.0,183.36334228515625,194.0,64594.31640625,0.0,3339.73486328125,1.0,278.5570373535156,282.7931213378906,296.7121887207031,300.8961486816406,293.1499938964844,293.1499938964844,278.8500061035156,38033.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285666346549988,1.0,0.0,0.0,3.6431643962860094,3.6431884765625,8.856268891577201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9384765625,0.0,1540.764404296875,1895.4371337890625,0.0,3667.99609375,0.9055035710334778,1.0,0.0,3.0,1.0,0.0
17932380,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9518007040023804,0.541179895401001,0.4878696799278259,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6750879883766174,0.605251669883728,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8841488361358643,0.4424234330654144,0.3104848563671112,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.869163453578949,0.4200496673583984,0.3996847569942474,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7185150384902954,0.231354534626007,1.0544863939285278,285.0149230957031,284.95001220703125,303.86834716796875,293.6881408691406,299.6302795410156,297.32232666015625,285.0136413574219,1.0,0.6449340581893921,0.4632433354854584,0.4632433354854584,1.0,1.0,-3.432300567626953,1.2085411548614502,2.223759412765503,0.3771879374980926,0.9798181056976318,0.9798181056976318,0.0,186.3203125,197.0,64176.921875,0.0,3395.195556640625,1.0,278.8432312011719,282.91461181640625,296.674072265625,300.7594909667969,293.1499938964844,293.1499938964844,278.54998779296875,33048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223021864891052,1.0,0.0,0.0,3.769299983978272,3.769324541091919,9.480138487560908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.416015625,0.0,1647.18212890625,1895.4371337890625,0.0,3610.389404296875,0.929871141910553,1.0,0.0,3.0,1.0,0.0
17932440,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9518007040023804,0.541179895401001,0.4878696799278259,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6750879883766174,0.605251669883728,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8841488361358643,0.4424234330654144,0.3104848563671112,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.869163453578949,0.4200496673583984,0.3996847569942474,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7185150384902954,0.231354534626007,1.0544863939285278,285.0149230957031,284.95001220703125,303.86834716796875,293.6881408691406,299.6302795410156,297.32232666015625,285.0136413574219,1.0,0.6449340581893921,0.4632433354854584,0.4632433354854584,1.0,1.0,-3.432300567626953,1.2085411548614502,2.223759412765503,0.3771879374980926,0.9798181056976318,0.9798181056976318,0.0,186.3203125,197.0,64176.921875,0.0,3395.195556640625,1.0,278.8432312011719,282.91461181640625,296.674072265625,300.7594909667969,293.1499938964844,293.1499938964844,278.54998779296875,33048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223021864891052,1.0,0.0,0.0,3.769299983978272,3.769324541091919,9.480138487560908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.416015625,0.0,1647.18212890625,1895.4371337890625,0.0,3610.389404296875,0.929871141910553,1.0,0.0,3.0,1.0,0.0
17932500,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9496965408325196,0.5404275059700012,0.4875984787940979,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6760695576667786,0.6085712313652039,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8834359049797058,0.4435161054134369,0.3114511668682098,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8680911064147949,0.4205512404441833,0.4003982543945312,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7177419662475586,0.2316775172948837,1.0566983222961426,284.8822631835937,284.95001220703125,303.8766784667969,293.6898193359375,299.62579345703125,297.31768798828125,284.8795471191406,1.0,0.6468114256858826,0.4621982276439667,0.4621982276439667,1.0,1.0,-3.4406533241271973,1.2091888189315796,2.2314646244049072,0.3757270574569702,0.8913621306419373,0.8913621306419373,0.0,187.8230743408203,197.0,65294.046875,0.0,3423.616943359375,1.0,278.594970703125,282.7616882324219,296.72674560546875,300.9926452636719,293.1499938964844,293.1499938964844,278.54998779296875,36749.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287718534469604,1.0,0.0,0.0,3.751851558685303,3.751876592636109,9.392572906108398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.1318359375,0.0,1655.22802734375,1895.4371337890625,0.0,3669.87890625,0.926728129386902,1.0,0.0,3.0,1.0,0.0
17932560,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9467155933380128,0.5394938588142395,0.486806571483612,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.6767244935035706,0.6127461791038513,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8820500373840332,0.4444542229175567,0.3121481239795685,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8663966059684753,0.4208893477916717,0.4007944762706756,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7164428234100342,0.2318686097860336,1.057964563369751,284.903564453125,284.95001220703125,303.8849792480469,293.69158935546875,299.6196594238281,297.31060791015625,284.9053955078125,1.0,0.64860600233078,0.4611625969409942,0.4611625969409942,1.0,1.0,-3.447563886642456,1.2092856168746948,2.238278150558472,0.3740358650684356,0.8852386474609375,0.8852386474609375,0.0,189.536376953125,200.0,65142.83984375,0.0,3449.9970703125,1.0,278.556884765625,282.7811889648437,296.71734619140625,300.9363098144531,293.1499938964844,293.1499938964844,278.8500061035156,38115.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310435652732848,1.0,0.0,0.0,3.68398666381836,3.684011459350586,9.05585352484195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3759765625,0.0,1587.285888671875,1895.4371337890625,0.0,3690.703125,0.91460782289505,1.0,0.0,3.0,1.0,0.0
17932620,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9424906969070436,0.5392369031906128,0.4863007366657257,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6790459156036377,0.6194178462028503,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8806295990943909,0.4474002122879028,0.3140578269958496,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8642197847366333,0.422435849905014,0.4021086692810058,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7147216200828552,0.2327269315719604,1.0615966320037842,285.0168762207031,284.95001220703125,303.90155029296875,293.6954040527344,299.6148376464844,297.3077697753906,285.0156555175781,1.0,0.6522235870361328,0.4590913653373718,0.4590913653373718,1.0,1.0,-3.463226318359375,1.2101417779922483,2.253084421157837,0.3707334697246551,0.9904758334159852,0.9904758334159852,0.0,192.5223999023437,203.0,64664.42578125,0.0,3504.84716796875,1.0,278.843505859375,282.907958984375,296.68023681640625,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245783090591432,1.0,0.0,0.0,3.804316520690918,3.804341554641724,9.657096597948112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.716796875,0.0,1689.60888671875,1895.4371337890625,0.0,3631.348388671875,0.9378753900527954,1.0,0.0,3.0,1.0,0.0
17932680,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9424906969070436,0.5392369031906128,0.4863007366657257,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6790459156036377,0.6194178462028503,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8806295990943909,0.4474002122879028,0.3140578269958496,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8642197847366333,0.422435849905014,0.4021086692810058,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7147216200828552,0.2327269315719604,1.0615966320037842,285.0168762207031,284.95001220703125,303.90155029296875,293.6954040527344,299.6148376464844,297.3077697753906,285.0156555175781,1.0,0.6522235870361328,0.4590913653373718,0.4590913653373718,1.0,1.0,-3.463226318359375,1.2101417779922483,2.253084421157837,0.3707334697246551,0.9904758334159852,0.9904758334159852,0.0,192.5223999023437,203.0,64664.42578125,0.0,3504.84716796875,1.0,278.843505859375,282.907958984375,296.68023681640625,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245783090591432,1.0,0.0,0.0,3.804316520690918,3.804341554641724,9.657096597948112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.716796875,0.0,1689.60888671875,1895.4371337890625,0.0,3631.348388671875,0.9378753900527954,1.0,0.0,3.0,1.0,0.0
17932740,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9374346733093262,0.5375521183013916,0.4852538108825683,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6801437735557556,0.6268373727798462,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8786678314208984,0.4494502544403076,0.3157426714897156,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8615812063217163,0.4232325553894043,0.4031879305839538,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.712589681148529,0.233143925666809,1.06464421749115,284.90093994140625,284.95001220703125,303.9180908203125,293.69952392578125,299.6033935546875,297.2951965332031,284.9027709960937,1.0,0.6557964086532593,0.457020103931427,0.457020103931427,1.0,1.0,-3.477890729904175,1.210530161857605,2.26736068725586,0.3673125505447387,0.8927557468414307,0.8927557468414307,0.0,195.7417907714844,206.0,65652.296875,0.0,3559.12548828125,1.0,278.5562744140625,282.7699584960937,296.72467041015625,300.9757385253906,293.1499938964844,293.1499938964844,278.8500061035156,38158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331775307655334,1.0,0.0,0.0,3.721968173980713,3.7219934463500977,9.243546514881018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9970703125,0.0,1631.1881103515625,1895.4371337890625,0.0,3710.23193359375,0.9229853749275208,1.0,0.0,3.0,1.0,0.0
17932800,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9374346733093262,0.5375521183013916,0.4852538108825683,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6801437735557556,0.6268373727798462,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8786678314208984,0.4494502544403076,0.3157426714897156,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8615812063217163,0.4232325553894043,0.4031879305839538,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.712589681148529,0.233143925666809,1.06464421749115,284.90093994140625,284.95001220703125,303.9180908203125,293.69952392578125,299.6033935546875,297.2951965332031,284.9027709960937,1.0,0.6557964086532593,0.457020103931427,0.457020103931427,1.0,1.0,-3.477890729904175,1.210530161857605,2.26736068725586,0.3673125505447387,0.8927557468414307,0.8927557468414307,0.0,195.7417907714844,206.0,65652.296875,0.0,3559.12548828125,1.0,278.5562744140625,282.7699584960937,296.72467041015625,300.9757385253906,293.1499938964844,293.1499938964844,278.8500061035156,38158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331775307655334,1.0,0.0,0.0,3.721968173980713,3.7219934463500977,9.243546514881018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9970703125,0.0,1631.1881103515625,1895.4371337890625,0.0,3710.23193359375,0.9229853749275208,1.0,0.0,3.0,1.0,0.0
17932860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9332840442657472,0.5373167991638184,0.4847522377967834,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.681995153427124,0.6334167718887329,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8773742914199829,0.4524433314800262,0.317675232887268,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8595157861709595,0.424750953912735,0.4044657945632934,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7108187079429626,0.2339277416467666,1.0679031610488892,285.0189819335937,284.95001220703125,303.9345703125,293.7039794921875,299.59832763671875,297.2922668457031,285.017822265625,1.0,0.6593156456947327,0.4549764990806579,0.4549764990806579,1.0,1.0,-3.492982625961304,1.211084246635437,2.281898260116577,0.3637974560260772,1.0,1.0,0.0,198.72036743164065,209.0,65119.9765625,0.0,3613.437744140625,1.0,278.84375,282.902099609375,296.6881408691406,300.833740234375,293.1499938964844,293.1499938964844,278.54998779296875,33269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265693426132202,1.0,0.0,0.0,3.83674430847168,3.836769580841065,9.82243022917828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.1083984375,0.0,1729.5472412109375,1895.4371337890625,0.0,3649.65625,0.9452897310256958,1.0,0.0,3.0,1.0,0.0
17932920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9332840442657472,0.5373167991638184,0.4847522377967834,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.681995153427124,0.6334167718887329,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8773742914199829,0.4524433314800262,0.317675232887268,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8595157861709595,0.424750953912735,0.4044657945632934,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7108187079429626,0.2339277416467666,1.0679031610488892,285.0189819335937,284.95001220703125,303.9345703125,293.7039794921875,299.59832763671875,297.2922668457031,285.017822265625,1.0,0.6593156456947327,0.4549764990806579,0.4549764990806579,1.0,1.0,-3.492982625961304,1.211084246635437,2.281898260116577,0.3637974560260772,1.0,1.0,0.0,198.72036743164065,209.0,65119.9765625,0.0,3613.437744140625,1.0,278.84375,282.902099609375,296.6881408691406,300.833740234375,293.1499938964844,293.1499938964844,278.54998779296875,33269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265693426132202,1.0,0.0,0.0,3.83674430847168,3.836769580841065,9.82243022917828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.1083984375,0.0,1729.5472412109375,1895.4371337890625,0.0,3649.65625,0.9452897310256958,1.0,0.0,3.0,1.0,0.0
17932980,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9283660054206848,0.5356469750404358,0.4837216138839721,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6826096177101135,0.6407092213630676,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8755691051483154,0.4545280039310455,0.3193867206573486,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8570203185081482,0.4255124926567077,0.4055157899856567,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7086469531059265,0.234277531504631,1.0706508159637451,284.8999328613281,284.95001220703125,303.9510192871094,293.708740234375,299.5865783691406,297.2795104980469,284.90155029296875,1.0,0.6627979874610901,0.4529329240322113,0.4529329240322113,1.0,1.0,-3.507150173187256,1.2112054824829102,2.2959446907043457,0.3602060079574585,0.9011279940605164,0.9011279940605164,0.0,201.9311370849609,212.0,66139.8515625,0.0,3667.29296875,1.0,278.556884765625,282.7607727050781,296.7327575683594,301.014404296875,293.1499938964844,293.1499938964844,278.25,38062.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952936172484,1.0,0.0,0.0,3.75843358039856,3.758458852767944,9.425556868336572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.5693359375,0.0,1673.07958984375,1895.4371337890625,0.0,3726.841796875,0.9310638904571532,1.0,0.0,3.0,1.0,0.0
