time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9283660054206848,0.5356469750404358,0.4837216138839721,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6826096177101135,0.6407092213630676,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8755691051483154,0.4545280039310455,0.3193867206573486,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8570203185081482,0.4255124926567077,0.4055157899856567,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7086469531059265,0.234277531504631,1.0706508159637451,284.8999328613281,284.95001220703125,303.9510192871094,293.708740234375,299.5865783691406,297.2795104980469,284.90155029296875,1.0,0.6627979874610901,0.4529329240322113,0.4529329240322113,1.0,1.0,-3.507150173187256,1.2112054824829102,2.2959446907043457,0.3602060079574585,0.9011279940605164,0.9011279940605164,0.0,201.9311370849609,212.0,66139.8515625,0.0,3667.29296875,1.0,278.556884765625,282.7607727050781,296.7327575683594,301.014404296875,293.1499938964844,293.1499938964844,278.25,38062.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952936172484,1.0,0.0,0.0,3.75843358039856,3.758458852767944,9.425556868336572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.5693359375,0.0,1673.07958984375,1895.4371337890625,0.0,3726.841796875,0.9310638904571532,1.0,0.0,3.0,1.0,0.0
17933100,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.925447940826416,0.5347006320953369,0.4830025434494018,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.6825585961341858,0.6443902254104614,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8742956519126892,0.455462783575058,0.3201179206371307,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8554143309593201,0.4257574677467346,0.4058606922626495,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7071838974952698,0.2343380153179168,1.0713967084884644,284.8274841308594,284.95001220703125,303.9592590332031,293.7112731933594,299.5794982910156,297.27154541015625,284.83221435546875,1.0,0.6644343137741089,0.4519111216068268,0.4519111216068268,1.0,1.0,-3.5129096508026123,1.2107386589050293,2.302170991897583,0.3582062423229217,0.822454035282135,0.822454035282135,0.0,203.681884765625,212.0,66563.8125,0.0,3691.975341796875,1.0,278.299072265625,282.67218017578125,296.75,301.1407165527344,293.1499938964844,293.1499938964844,278.25,42588.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397452473640442,1.0,0.0,0.0,3.632038354873657,3.632063388824463,8.802259685580793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.603515625,0.0,1562.3314208984375,1895.4371337890625,0.0,3770.1279296875,0.9039387702941896,1.0,0.0,3.0,1.0,0.0
17933160,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9220131039619446,0.5340626239776611,0.4822995960712433,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9986435770988464,0.6827240586280823,0.6464517116546631,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8725809454917908,0.4565919041633606,0.3208505511283874,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8533835411071777,0.4261368215084076,0.40618497133255,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7053148746490479,0.2344532310962677,1.072015643119812,284.8935546875,284.95001220703125,303.96746826171875,293.7138671875,299.5738525390625,297.26580810546875,284.89508056640625,1.0,0.6659153699874878,0.4508992731571197,0.4508992731571197,1.0,1.0,-3.516563653945923,1.209485650062561,2.3070778846740723,0.3559457063674927,0.8389094471931458,0.8389094471931458,0.0,205.6840209960937,215.0,66283.7890625,0.0,3713.033203125,1.0,278.25811767578125,282.72711181640625,296.7240905761719,301.03094482421875,293.1499938964844,293.1499938964844,278.54998779296875,40380.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393954277038574,1.0,0.0,0.0,3.54327392578125,3.543297529220581,8.377274411941471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.994140625,0.0,1449.4580078125,1895.4371337890625,0.0,3766.946044921875,0.8855814337730408,1.0,0.0,3.0,1.0,0.0
17933220,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9177315831184388,0.5340450406074524,0.4821447432041168,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9964500069618224,0.6847460865974426,0.6481402516365051,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8710927367210388,0.4597896337509155,0.322992742061615,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8510950207710266,0.4277129471302032,0.4075810611248016,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7031481266021729,0.2351996004581451,1.075236201286316,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5716857910156,297.26824951171875,284.9984130859375,1.0,0.6688451766967773,0.4488755464553833,0.4488755464553833,1.0,1.0,-3.5265326499938965,1.2079576253890991,2.318575143814087,0.3515421450138092,0.9286558628082277,0.9286558628082277,0.0,208.8614654541016,218.0,65719.0078125,0.0,3756.93798828125,1.0,278.54156494140625,282.8493957519531,296.6927795410156,300.8779602050781,293.1499938964844,293.1499938964844,278.25,33947.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304169416427612,1.0,0.0,0.0,3.6464805603027344,3.6465041637420654,8.872399916981522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.91796875,0.0,1513.9163818359375,1895.4371337890625,0.0,3684.96240234375,0.9032019972801208,1.0,0.0,3.0,1.0,0.0
17933280,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9177315831184388,0.5340450406074524,0.4821447432041168,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9964500069618224,0.6847460865974426,0.6481402516365051,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8710927367210388,0.4597896337509155,0.322992742061615,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8510950207710266,0.4277129471302032,0.4075810611248016,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7031481266021729,0.2351996004581451,1.075236201286316,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5716857910156,297.26824951171875,284.9984130859375,1.0,0.6688451766967773,0.4488755464553833,0.4488755464553833,1.0,1.0,-3.5265326499938965,1.2079576253890991,2.318575143814087,0.3515421450138092,0.9286558628082277,0.9286558628082277,0.0,208.8614654541016,218.0,65719.0078125,0.0,3756.93798828125,1.0,278.54156494140625,282.8493957519531,296.6927795410156,300.8779602050781,293.1499938964844,293.1499938964844,278.25,33947.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304169416427612,1.0,0.0,0.0,3.6464805603027344,3.6465041637420654,8.872399916981522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.91796875,0.0,1513.9163818359375,1895.4371337890625,0.0,3684.96240234375,0.9032019972801208,1.0,0.0,3.0,1.0,0.0
17933340,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9124565720558168,0.5326390862464905,0.4813000559806824,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9937002062797546,0.686006486415863,0.649658203125,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8688485026359558,0.4621053636074066,0.3248457908630371,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8481795787811279,0.4285679459571838,0.4087010025978088,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7004633545875549,0.2355633229017257,1.07802414894104,284.9166259765625,284.95001220703125,304.00030517578125,293.7250671386719,299.5638427734375,297.2625427246094,284.9173583984375,1.0,0.6716231107711792,0.4468518197536468,0.4468518197536468,1.0,1.0,-3.534285068511963,1.205524206161499,2.328760862350464,0.347014307975769,0.8542577028274536,0.8542577028274536,0.0,212.40280151367188,221.0,66391.265625,0.0,3797.69189453125,1.0,278.2578430175781,282.74395751953125,296.73980712890625,301.04083251953125,293.1499938964844,293.1499938964844,278.54998779296875,38318.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93686443567276,1.0,0.0,0.0,3.536916971206665,3.536940336227417,8.34724232845474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6875,0.0,1427.771484375,1895.4371337890625,0.0,3743.895751953125,0.8822459578514099,1.0,0.0,3.0,1.0,0.0
17933400,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9124565720558168,0.5326390862464905,0.4813000559806824,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9937002062797546,0.686006486415863,0.649658203125,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8688485026359558,0.4621053636074066,0.3248457908630371,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8481795787811279,0.4285679459571838,0.4087010025978088,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7004633545875549,0.2355633229017257,1.07802414894104,284.9166259765625,284.95001220703125,304.00030517578125,293.7250671386719,299.5638427734375,297.2625427246094,284.9173583984375,1.0,0.6716231107711792,0.4468518197536468,0.4468518197536468,1.0,1.0,-3.534285068511963,1.205524206161499,2.328760862350464,0.347014307975769,0.8542577028274536,0.8542577028274536,0.0,212.40280151367188,221.0,66391.265625,0.0,3797.69189453125,1.0,278.2578430175781,282.74395751953125,296.73980712890625,301.04083251953125,293.1499938964844,293.1499938964844,278.54998779296875,38318.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93686443567276,1.0,0.0,0.0,3.536916971206665,3.536940336227417,8.34724232845474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6875,0.0,1427.771484375,1895.4371337890625,0.0,3743.895751953125,0.8822459578514099,1.0,0.0,3.0,1.0,0.0
17933460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9088021516799928,0.5323889851570129,0.4809175431728363,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9919267296791076,0.688316285610199,0.6516599655151367,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8677905201911926,0.4652141630649566,0.3269244134426117,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8463173508644104,0.4300146698951721,0.4099906682968139,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6986782550811768,0.2362551391124725,1.0810686349868774,285.0048217773437,284.95001220703125,304.0166931152344,293.73114013671875,299.5628967285156,297.2662048339844,285.0039367675781,1.0,0.6743560433387756,0.4449682533740997,0.4449682533740997,1.0,1.0,-3.5439414978027344,1.2041237354278564,2.339817762374878,0.3428583443164825,0.9412634968757628,0.9412634968757628,0.0,215.2927398681641,224.0,65944.859375,0.0,3839.494140625,1.0,278.5415954589844,282.8498840332031,296.712890625,300.91168212890625,293.1499938964844,293.1499938964844,278.25,33295.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298771023750304,1.0,0.0,0.0,3.6594862937927246,3.6595101356506334,8.935802497944678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.552734375,0.0,1523.4609375,1895.4371337890625,0.0,3680.0146484375,0.9055699706077576,1.0,0.0,3.0,1.0,0.0
17933520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9088021516799928,0.5323889851570129,0.4809175431728363,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9919267296791076,0.688316285610199,0.6516599655151367,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8677905201911926,0.4652141630649566,0.3269244134426117,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8463173508644104,0.4300146698951721,0.4099906682968139,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6986782550811768,0.2362551391124725,1.0810686349868774,285.0048217773437,284.95001220703125,304.0166931152344,293.73114013671875,299.5628967285156,297.2662048339844,285.0039367675781,1.0,0.6743560433387756,0.4449682533740997,0.4449682533740997,1.0,1.0,-3.5439414978027344,1.2041237354278564,2.339817762374878,0.3428583443164825,0.9412634968757628,0.9412634968757628,0.0,215.2927398681641,224.0,65944.859375,0.0,3839.494140625,1.0,278.5415954589844,282.8498840332031,296.712890625,300.91168212890625,293.1499938964844,293.1499938964844,278.25,33295.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298771023750304,1.0,0.0,0.0,3.6594862937927246,3.6595101356506334,8.935802497944678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.552734375,0.0,1523.4609375,1895.4371337890625,0.0,3680.0146484375,0.9055699706077576,1.0,0.0,3.0,1.0,0.0
17933580,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9040025472640992,0.5308257937431335,0.4799231290817261,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.98919278383255,0.6894851326942444,0.6531538963317871,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.865696132183075,0.4674476981163025,0.3287196159362793,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8435384631156921,0.4307153820991516,0.4109691977500915,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6960710883140564,0.2365158498287201,1.0834370851516724,284.91192626953125,284.95001220703125,304.0331115722656,293.7375793457031,299.5550231933594,297.259765625,284.9128112792969,1.0,0.6769611835479736,0.4430846571922302,0.4430846571922302,1.0,1.0,-3.550739049911499,1.2016046047210691,2.3491344451904297,0.338530570268631,0.8591139912605286,0.8591139912605286,0.0,218.7678375244141,227.0,66667.9765625,0.0,3877.779541015625,1.0,278.2576904296875,282.7348022460937,296.7569580078125,301.0769958496094,293.1499938964844,293.1499938964844,278.54998779296875,38202.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372646808624268,1.0,0.0,0.0,3.5585267543792725,3.5585501194000244,8.449553661193931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.6611328125,0.0,1449.830078125,1895.4371337890625,0.0,3747.5439453125,0.8868790864944458,1.0,0.0,3.0,1.0,0.0
17933640,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9040025472640992,0.5308257937431335,0.4799231290817261,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.98919278383255,0.6894851326942444,0.6531538963317871,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.865696132183075,0.4674476981163025,0.3287196159362793,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8435384631156921,0.4307153820991516,0.4109691977500915,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6960710883140564,0.2365158498287201,1.0834370851516724,284.91192626953125,284.95001220703125,304.0331115722656,293.7375793457031,299.5550231933594,297.259765625,284.9128112792969,1.0,0.6769611835479736,0.4430846571922302,0.4430846571922302,1.0,1.0,-3.550739049911499,1.2016046047210691,2.3491344451904297,0.338530570268631,0.8591139912605286,0.8591139912605286,0.0,218.7678375244141,227.0,66667.9765625,0.0,3877.779541015625,1.0,278.2576904296875,282.7348022460937,296.7569580078125,301.0769958496094,293.1499938964844,293.1499938964844,278.54998779296875,38202.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372646808624268,1.0,0.0,0.0,3.5585267543792725,3.5585501194000244,8.449553661193931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.6611328125,0.0,1449.830078125,1895.4371337890625,0.0,3747.5439453125,0.8868790864944458,1.0,0.0,3.0,1.0,0.0
17933700,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9019365906715392,0.5306289196014404,0.4794950783252716,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9879670739173888,0.6905315518379211,0.653914213180542,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8648478984832764,0.4689532816410064,0.3296383619308471,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8423101305961609,0.4313419163227081,0.4114370942115783,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6948750615119934,0.2367802560329437,1.0844125747680664,285.0183410644531,284.95001220703125,304.04132080078125,293.74090576171875,299.55389404296875,297.26080322265625,285.0187683105469,1.0,0.6781927347183228,0.4421428740024566,0.4421428740024566,1.0,1.0,-3.553973913192749,1.20027756690979,2.353696584701538,0.3361903429031372,0.9357728958129884,0.9357728958129884,0.0,220.3597412109375,227.0,65948.4375,0.0,3895.685546875,1.0,278.49957275390625,282.85662841796875,296.7133483886719,300.876220703125,293.1499938964844,293.1499938964844,278.54998779296875,33803.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319261908531188,1.0,0.0,0.0,3.61409068107605,3.6141140460968018,8.715481953913695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.1484375,0.0,1477.3082275390625,1895.4371337890625,0.0,3698.7841796875,0.8971782922744751,1.0,0.0,3.0,1.0,0.0
17933760,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.90074622631073,0.5305345058441162,0.479468286037445,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9874089360237122,0.6916933655738831,0.6550434231758118,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8647535443305969,0.470561534166336,0.3307807445526123,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8417624831199646,0.4320710301399231,0.4121501445770263,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6943152546882629,0.2371272146701812,1.086064696311951,285.00244140625,284.95001220703125,304.0495300292969,293.74432373046875,299.5538330078125,297.2632141113281,285.00115966796875,1.0,0.6795415878295898,0.441217839717865,0.441217839717865,1.0,1.0,-3.5595192909240723,1.1998322010040283,2.359687089920044,0.3342428803443908,0.9456535577774048,0.9456535577774048,0.0,221.60145568847656,230.0,66199.796875,0.0,3917.38623046875,1.0,278.5422668457031,282.84619140625,296.7269897460937,300.94342041015625,293.1499938964844,293.1499938964844,278.25,33295.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304770827293396,1.0,0.0,0.0,3.6794707775115967,3.679494619369507,9.033665833158012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.9609375,0.0,1545.8038330078125,1895.4371337890625,0.0,3685.51318359375,0.909876823425293,1.0,0.0,3.0,1.0,0.0
17933820,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8964036703109741,0.5289672613143921,0.4784715473651886,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9847008585929872,0.692761242389679,0.6564489006996155,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8628853559494019,0.4728212356567383,0.3325941860675812,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8391768932342529,0.4327098131179809,0.4130682945251465,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6918315291404724,0.2373277097940445,1.0881483554840088,284.90948486328125,284.95001220703125,304.06597900390625,293.7514038085937,299.5458068847656,297.2566833496094,284.91046142578125,1.0,0.6820328831672668,0.439367800951004,0.439367800951004,1.0,1.0,-3.56581449508667,1.1971267461776731,2.368687868118286,0.3298801779747009,0.8617769479751587,0.8617769479751587,0.0,225.00474548339844,233.0,66901.859375,0.0,3954.2421875,1.0,278.257568359375,282.7283935546875,296.7706604003906,301.1061096191406,293.1499938964844,293.1499938964844,278.54998779296875,38266.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937842845916748,1.0,0.0,0.0,3.575866222381592,3.575890064239502,8.532097695024277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6025390625,0.0,1468.8548583984375,1895.4371337890625,0.0,3752.812255859375,0.8907526135444641,1.0,0.0,3.0,1.0,0.0
17933880,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8964036703109741,0.5289672613143921,0.4784715473651886,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9847008585929872,0.692761242389679,0.6564489006996155,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8628853559494019,0.4728212356567383,0.3325941860675812,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8391768932342529,0.4327098131179809,0.4130682945251465,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6918315291404724,0.2373277097940445,1.0881483554840088,284.90948486328125,284.95001220703125,304.06597900390625,293.7514038085937,299.5458068847656,297.2566833496094,284.91046142578125,1.0,0.6820328831672668,0.439367800951004,0.439367800951004,1.0,1.0,-3.56581449508667,1.1971267461776731,2.368687868118286,0.3298801779747009,0.8617769479751587,0.8617769479751587,0.0,225.00474548339844,233.0,66901.859375,0.0,3954.2421875,1.0,278.257568359375,282.7283935546875,296.7706604003906,301.1061096191406,293.1499938964844,293.1499938964844,278.54998779296875,38266.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937842845916748,1.0,0.0,0.0,3.575866222381592,3.575890064239502,8.532097695024277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6025390625,0.0,1468.8548583984375,1895.4371337890625,0.0,3752.812255859375,0.8907526135444641,1.0,0.0,3.0,1.0,0.0
17933940,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8933669924736023,0.5286905765533447,0.4780279099941253,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9829571843147278,0.694890022277832,0.6582600474357605,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8621231913566589,0.4759913384914398,0.3346902728080749,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8375462889671326,0.4340280890464782,0.4142089486122131,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6901740431785583,0.2378973364830017,1.0905654430389404,285.00299072265625,284.95001220703125,304.0824584960937,293.7588195800781,299.544677734375,297.2603454589844,285.0021057128906,1.0,0.6845270991325378,0.437517762184143,0.437517762184143,1.0,1.0,-3.574254274368286,1.1951836347579956,2.37907075881958,0.325516402721405,0.9496712684631348,0.9496712684631348,0.0,227.77658081054688,236.0,66392.84375,0.0,3992.92431640625,1.0,278.5418701171875,282.8399963378906,296.74139404296875,300.969970703125,293.1499938964844,293.1499938964844,278.25,33383.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309824109077454,1.0,0.0,0.0,3.693195819854736,3.6932199001312256,9.101185582949256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.234375,0.0,1561.953125,1895.4371337890625,0.0,3690.142822265625,0.9132018089294434,1.0,0.0,3.0,1.0,0.0
17934000,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8933669924736023,0.5286905765533447,0.4780279099941253,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9829571843147278,0.694890022277832,0.6582600474357605,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8621231913566589,0.4759913384914398,0.3346902728080749,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8375462889671326,0.4340280890464782,0.4142089486122131,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6901740431785583,0.2378973364830017,1.0905654430389404,285.00299072265625,284.95001220703125,304.0824584960937,293.7588195800781,299.544677734375,297.2603454589844,285.0021057128906,1.0,0.6845270991325378,0.437517762184143,0.437517762184143,1.0,1.0,-3.574254274368286,1.1951836347579956,2.37907075881958,0.325516402721405,0.9496712684631348,0.9496712684631348,0.0,227.77658081054688,236.0,66392.84375,0.0,3992.92431640625,1.0,278.5418701171875,282.8399963378906,296.74139404296875,300.969970703125,293.1499938964844,293.1499938964844,278.25,33383.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309824109077454,1.0,0.0,0.0,3.693195819854736,3.6932199001312256,9.101185582949256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.234375,0.0,1561.953125,1895.4371337890625,0.0,3690.142822265625,0.9132018089294434,1.0,0.0,3.0,1.0,0.0
17934060,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8892344236373901,0.5271323919296265,0.4770386517047882,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9802449941635132,0.6958649754524231,0.6595807671546936,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8604312539100647,0.4782943427562713,0.3365343511104584,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8351068496704102,0.4346251785755157,0.4150883257389068,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6877927184104919,0.2380582839250564,1.0924683809280396,284.90850830078125,284.95001220703125,304.09893798828125,293.7665405273437,299.53662109375,297.2538757324219,284.9095458984375,1.0,0.6869491934776306,0.4356933236122131,0.4356933236122131,1.0,1.0,-3.5802292823791504,1.1923445463180542,2.3878848552703857,0.3210970461368561,0.8644737601280212,0.8644737601280212,0.0,231.1493377685547,239.0,67118.9921875,0.0,4029.03125,1.0,278.2574157714844,282.7236022949219,296.7854919433594,301.1346740722656,293.1499938964844,293.1499938964844,278.54998779296875,38294.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382485151290894,1.0,0.0,0.0,3.5910682678222656,3.591092109680176,8.60479644870793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.13671875,0.0,1485.4757080078125,1895.4371337890625,0.0,3756.5068359375,0.8941529989242554,1.0,0.0,3.0,1.0,0.0
17934120,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8892344236373901,0.5271323919296265,0.4770386517047882,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9802449941635132,0.6958649754524231,0.6595807671546936,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8604312539100647,0.4782943427562713,0.3365343511104584,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8351068496704102,0.4346251785755157,0.4150883257389068,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6877927184104919,0.2380582839250564,1.0924683809280396,284.90850830078125,284.95001220703125,304.09893798828125,293.7665405273437,299.53662109375,297.2538757324219,284.9095458984375,1.0,0.6869491934776306,0.4356933236122131,0.4356933236122131,1.0,1.0,-3.5802292823791504,1.1923445463180542,2.3878848552703857,0.3210970461368561,0.8644737601280212,0.8644737601280212,0.0,231.1493377685547,239.0,67118.9921875,0.0,4029.03125,1.0,278.2574157714844,282.7236022949219,296.7854919433594,301.1346740722656,293.1499938964844,293.1499938964844,278.54998779296875,38294.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382485151290894,1.0,0.0,0.0,3.5910682678222656,3.591092109680176,8.60479644870793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.13671875,0.0,1485.4757080078125,1895.4371337890625,0.0,3756.5068359375,0.8941529989242554,1.0,0.0,3.0,1.0,0.0
17934180,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8863481283187866,0.5268654823303223,0.4766001403331756,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.978498101234436,0.6979097127914429,0.6613075733184814,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8597912788391113,0.4815219342708587,0.338666170835495,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8335662484169006,0.4359078109264374,0.4161918461322784,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6861979365348816,0.2385936975479126,1.0947195291519165,285.00360107421875,284.95001220703125,304.115478515625,293.77459716796875,299.5355834960937,297.2576904296875,285.0027160644531,1.0,0.6893829703330994,0.4338689148426056,0.4338689148426056,1.0,1.0,-3.5883724689483643,1.19027578830719,2.3980965614318848,0.3166649639606476,0.9534094333648682,0.9534094333648682,0.0,233.89938354492188,242.0,66591.578125,0.0,4067.115234375,1.0,278.5419616699219,282.8369445800781,296.7569274902344,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33411.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313367009162904,1.0,0.0,0.0,3.706827402114868,3.706851482391357,9.16849387522234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1123046875,0.0,1577.6485595703125,1895.4371337890625,0.0,3693.38720703125,0.9163038730621338,1.0,0.0,3.0,1.0,0.0
17934240,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8863481283187866,0.5268654823303223,0.4766001403331756,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.978498101234436,0.6979097127914429,0.6613075733184814,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8597912788391113,0.4815219342708587,0.338666170835495,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8335662484169006,0.4359078109264374,0.4161918461322784,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6861979365348816,0.2385936975479126,1.0947195291519165,285.00360107421875,284.95001220703125,304.115478515625,293.77459716796875,299.5355834960937,297.2576904296875,285.0027160644531,1.0,0.6893829703330994,0.4338689148426056,0.4338689148426056,1.0,1.0,-3.5883724689483643,1.19027578830719,2.3980965614318848,0.3166649639606476,0.9534094333648682,0.9534094333648682,0.0,233.89938354492188,242.0,66591.578125,0.0,4067.115234375,1.0,278.5419616699219,282.8369445800781,296.7569274902344,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33411.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313367009162904,1.0,0.0,0.0,3.706827402114868,3.706851482391357,9.16849387522234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1123046875,0.0,1577.6485595703125,1895.4371337890625,0.0,3693.38720703125,0.9163038730621338,1.0,0.0,3.0,1.0,0.0
17934300,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8847887516021729,0.5261439681053162,0.4763301610946655,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9775134921073914,0.698424756526947,0.6621436476707458,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8593796491622925,0.4827439785003662,0.339726984500885,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8327279686927795,0.4362466931343078,0.416755348443985,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.685362696647644,0.2387068271636963,1.0959943532943726,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.53204345703125,297.2552185058594,284.8778991699219,1.0,0.6906419992446899,0.4329566955566406,0.4329566955566406,1.0,1.0,-3.592549562454224,1.1892532110214231,2.4032962322235107,0.3145914375782013,0.8674021363258362,0.8674021363258362,0.0,235.3889923095703,242.0,67562.234375,0.0,4087.18408203125,1.0,278.29638671875,282.6943054199219,296.8092346191406,301.22613525390625,293.1499938964844,293.1499938964844,278.25,37515.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142221450806,1.0,0.0,0.0,3.675492525100708,3.675517082214356,9.0141412556477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.2490234375,0.0,1573.135986328125,1895.4371337890625,0.0,3745.26123046875,0.9100067019462584,1.0,0.0,3.0,1.0,0.0
17934360,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8823983669281006,0.5253096222877502,0.4756189286708832,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9757658839225768,0.6987859606742859,0.6625438332557678,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8582425713539124,0.4838660955429077,0.3405432403087616,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.831236720085144,0.4364604949951172,0.417034238576889,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6839008927345276,0.2387183159589767,1.0964701175689695,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5274963378906,297.2512512207031,284.9088439941406,1.0,0.6917508244514465,0.4320707023143768,0.4320707023143768,1.0,1.0,-3.594067573547364,1.1873260736465454,2.4067416191101074,0.3121880888938904,0.867111086845398,0.867111086845398,0.0,237.26112365722656,245.0,67324.0390625,0.0,4102.67041015625,1.0,278.2574462890625,282.7193298339844,296.8017578125,301.1643371582031,293.1499938964844,293.1499938964844,278.54998779296875,38331.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385435581207277,1.0,0.0,0.0,3.605257749557495,3.605281829833984,8.672931812725437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.703125,0.0,1501.189697265625,1895.4371337890625,0.0,3759.193359375,0.8973274827003479,1.0,0.0,3.0,1.0,0.0
17934420,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8796281814575195,0.52504962682724,0.4751758277416229,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9739899039268494,0.7007439732551575,0.664177656173706,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.857689619064331,0.4871513843536377,0.3427072465419769,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8297503590583801,0.4377055168151855,0.4180954694747925,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6823461651802063,0.2392218261957168,1.0985606908798218,285.0039367675781,284.95001220703125,304.1487121582031,293.79168701171875,299.5266418457031,297.25518798828125,285.00274658203125,1.0,0.6941308975219727,0.4302987158298492,0.4302987158298492,1.0,1.0,-3.6018874645233154,1.1852046251296997,2.4166829586029053,0.3077515363693237,0.9570792317390442,0.9570792317390442,0.0,240.0083770751953,248.0,66789.296875,0.0,4140.1767578125,1.0,278.5428466796875,282.8335876464844,296.7733154296875,301.0274353027344,293.1499938964844,293.1499938964844,278.25,33383.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315542578697203,1.0,0.0,0.0,3.721911668777466,3.721935987472534,9.243265139957656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.240234375,0.0,1594.69091796875,1895.4371337890625,0.0,3695.37939453125,0.9194138050079346,1.0,0.0,3.0,1.0,0.0
17934480,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8796281814575195,0.52504962682724,0.4751758277416229,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9739899039268494,0.7007439732551575,0.664177656173706,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.857689619064331,0.4871513843536377,0.3427072465419769,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8297503590583801,0.4377055168151855,0.4180954694747925,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6823461651802063,0.2392218261957168,1.0985606908798218,285.0039367675781,284.95001220703125,304.1487121582031,293.79168701171875,299.5266418457031,297.25518798828125,285.00274658203125,1.0,0.6941308975219727,0.4302987158298492,0.4302987158298492,1.0,1.0,-3.6018874645233154,1.1852046251296997,2.4166829586029053,0.3077515363693237,0.9570792317390442,0.9570792317390442,0.0,240.0083770751953,248.0,66789.296875,0.0,4140.1767578125,1.0,278.5428466796875,282.8335876464844,296.7733154296875,301.0274353027344,293.1499938964844,293.1499938964844,278.25,33383.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315542578697203,1.0,0.0,0.0,3.721911668777466,3.721935987472534,9.243265139957656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.240234375,0.0,1594.69091796875,1895.4371337890625,0.0,3695.37939453125,0.9194138050079346,1.0,0.0,3.0,1.0,0.0
17934540,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8758374452590942,0.5234861969947815,0.4741994738578796,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9712225794792176,0.7015136480331421,0.6653275489807129,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8562560677528381,0.4895314276218414,0.3446171879768371,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8274992108345032,0.4382084608078003,0.4188997149467468,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6801173090934753,0.2393102198839187,1.1001722812652588,284.9067687988281,284.95001220703125,304.1654052734375,293.8007202148437,299.5185241699219,297.2486877441406,284.90789794921875,1.0,0.6964496970176697,0.4285267293453216,0.4285267293453216,1.0,1.0,-3.607311248779297,1.1821680068969729,2.425143241882324,0.3031178712844848,0.8698075413703918,0.8698075413703918,0.0,243.3673248291016,251.0,67530.9921875,0.0,4175.22900390625,1.0,278.2572021484375,282.71490478515625,296.8193359375,301.1949157714844,293.1499938964844,293.1499938964844,278.54998779296875,38317.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387720227241516,1.0,0.0,0.0,3.619772434234619,3.619796514511109,8.742906061343092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.1259765625,0.0,1516.995849609375,1895.4371337890625,0.0,3761.27294921875,0.9005250334739685,1.0,0.0,3.0,1.0,0.0
17934600,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8758374452590942,0.5234861969947815,0.4741994738578796,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9712225794792176,0.7015136480331421,0.6653275489807129,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8562560677528381,0.4895314276218414,0.3446171879768371,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8274992108345032,0.4382084608078003,0.4188997149467468,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6801173090934753,0.2393102198839187,1.1001722812652588,284.9067687988281,284.95001220703125,304.1654052734375,293.8007202148437,299.5185241699219,297.2486877441406,284.90789794921875,1.0,0.6964496970176697,0.4285267293453216,0.4285267293453216,1.0,1.0,-3.607311248779297,1.1821680068969729,2.425143241882324,0.3031178712844848,0.8698075413703918,0.8698075413703918,0.0,243.3673248291016,251.0,67530.9921875,0.0,4175.22900390625,1.0,278.2572021484375,282.71490478515625,296.8193359375,301.1949157714844,293.1499938964844,293.1499938964844,278.54998779296875,38317.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387720227241516,1.0,0.0,0.0,3.619772434234619,3.619796514511109,8.742906061343092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.1259765625,0.0,1516.995849609375,1895.4371337890625,0.0,3761.27294921875,0.9005250334739685,1.0,0.0,3.0,1.0,0.0
17934660,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8731778860092163,0.5232265591621399,0.473753958940506,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9694151282310486,0.7033792734146118,0.6668700575828552,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8557810187339783,0.4928717613220215,0.3468156158924103,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.826054036617279,0.4394120573997497,0.4199192523956299,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6785992980003357,0.2397823184728622,1.1021149158477783,285.004638671875,284.95001220703125,304.1821594238281,293.8100891113281,299.5179443359375,297.2527160644531,285.0034484863281,1.0,0.6987788677215576,0.4268178939819336,0.4268178939819336,1.0,1.0,-3.6148312091827393,1.1800402402877808,2.434790849685669,0.2986319959163666,0.9608071446418762,0.9608071446418762,0.0,246.1109313964844,254.0,66976.5625,0.0,4212.18798828125,1.0,278.5429382324219,282.8310241699219,296.79150390625,301.0576477050781,293.1499938964844,293.1499938964844,278.25,33405.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931740403175354,1.0,0.0,0.0,3.734643697738648,3.734668016433716,9.30661201437033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.66015625,0.0,1609.52734375,1895.4371337890625,0.0,3697.08349609375,0.9223044514656068,1.0,0.0,3.0,1.0,0.0
17934720,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8731778860092163,0.5232265591621399,0.473753958940506,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9694151282310486,0.7033792734146118,0.6668700575828552,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8557810187339783,0.4928717613220215,0.3468156158924103,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.826054036617279,0.4394120573997497,0.4199192523956299,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6785992980003357,0.2397823184728622,1.1021149158477783,285.004638671875,284.95001220703125,304.1821594238281,293.8100891113281,299.5179443359375,297.2527160644531,285.0034484863281,1.0,0.6987788677215576,0.4268178939819336,0.4268178939819336,1.0,1.0,-3.6148312091827393,1.1800402402877808,2.434790849685669,0.2986319959163666,0.9608071446418762,0.9608071446418762,0.0,246.1109313964844,254.0,66976.5625,0.0,4212.18798828125,1.0,278.5429382324219,282.8310241699219,296.79150390625,301.0576477050781,293.1499938964844,293.1499938964844,278.25,33405.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931740403175354,1.0,0.0,0.0,3.734643697738648,3.734668016433716,9.30661201437033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.66015625,0.0,1609.52734375,1895.4371337890625,0.0,3697.08349609375,0.9223044514656068,1.0,0.0,3.0,1.0,0.0
17934780,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8695570826530457,0.5216596722602844,0.4727786481380462,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9666333794593812,0.7040460109710693,0.6679301261901855,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8544690012931824,0.4952923357486725,0.3487574458122253,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8238804936408997,0.4398680031299591,0.4206829965114593,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6764500737190247,0.2398390918970108,1.1035923957824707,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,299.5099792480469,297.2462158203125,284.9071350097656,1.0,0.7010493278503418,0.4251090586185455,0.4251090586185455,1.0,1.0,-3.619976758956909,1.177005410194397,2.4429714679718018,0.294199138879776,0.8724562525749207,0.8724562525749207,0.0,249.4683380126953,257.0,67730.65625,0.0,4246.705078125,1.0,278.2571105957031,282.7109069824219,296.8382263183594,301.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,38322.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389186501502992,1.0,0.0,0.0,3.633584260940552,3.633608341217041,8.809753353489214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.03515625,0.0,1532.2783203125,1895.4371337890625,0.0,3762.607666015625,0.9035879969596864,1.0,0.0,3.0,1.0,0.0
17934840,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8695570826530457,0.5216596722602844,0.4727786481380462,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9666333794593812,0.7040460109710693,0.6679301261901855,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8544690012931824,0.4952923357486725,0.3487574458122253,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8238804936408997,0.4398680031299591,0.4206829965114593,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6764500737190247,0.2398390918970108,1.1035923957824707,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,299.5099792480469,297.2462158203125,284.9071350097656,1.0,0.7010493278503418,0.4251090586185455,0.4251090586185455,1.0,1.0,-3.619976758956909,1.177005410194397,2.4429714679718018,0.294199138879776,0.8724562525749207,0.8724562525749207,0.0,249.4683380126953,257.0,67730.65625,0.0,4246.705078125,1.0,278.2571105957031,282.7109069824219,296.8382263183594,301.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,38322.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389186501502992,1.0,0.0,0.0,3.633584260940552,3.633608341217041,8.809753353489214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.03515625,0.0,1532.2783203125,1895.4371337890625,0.0,3762.607666015625,0.9035879969596864,1.0,0.0,3.0,1.0,0.0
