time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8679097294807434,0.5214625597000122,0.4723418653011322,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9653525352478028,0.7048566937446594,0.6684522032737732,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8539416790008545,0.4969275891780853,0.349748820066452,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8228819370269775,0.440386563539505,0.4210375547409057,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6754326224327087,0.2400118112564087,1.1041239500045776,285.0184631347656,284.95001220703125,304.2074279785156,293.8247375488281,299.5090637207031,297.2474365234375,285.01953125,1.0,0.7021225690841675,0.4242546558380127,0.4242546558380127,1.0,1.0,-3.622331142425537,1.1754050254821775,2.44692611694336,0.2918305993080139,0.9520543217658995,0.9520543217658995,0.0,251.0252227783203,257.0,66937.375,0.0,4262.6728515625,1.0,278.5018005371094,282.8408203125,296.79608154296875,301.0214538574219,293.1499938964844,293.1499938964844,278.54998779296875,34057.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334700703620912,1.0,0.0,0.0,3.68273663520813,3.68276047706604,9.049708751263096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.7900390625,0.0,1555.2314453125,1895.4371337890625,0.0,3712.906494140625,0.912821650505066,1.0,0.0,3.0,1.0,0.0
17934960,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.867022693157196,0.5213971138000488,0.4723261594772339,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9648174047470092,0.7058167457580566,0.6693773865699768,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8540845513343811,0.4986877739429474,0.350989282131195,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8224841952323914,0.4410295784473419,0.4216592013835907,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6749855279922485,0.2402828186750412,1.1053974628448486,285.0053405761719,284.95001220703125,304.2159118652344,293.8298034667969,299.5093994140625,297.25030517578125,285.004150390625,1.0,0.7033295035362244,0.4234170019626617,0.4234170019626617,1.0,1.0,-3.627196788787842,1.1747342348098757,2.4524624347686768,0.2898760139942169,0.9644304513931274,0.9644304513931274,0.0,252.21128845214844,260.0,67250.6484375,0.0,4283.11181640625,1.0,278.54302978515625,282.8329162597656,296.8109741210937,301.0894775390625,293.1499938964844,293.1499938964844,278.25,33420.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93186354637146,1.0,0.0,0.0,3.746759653091431,3.746784210205078,9.367095685774984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.1181640625,0.0,1623.69580078125,1895.4371337890625,0.0,3698.210693359375,0.9250940084457396,1.0,0.0,3.0,1.0,0.0
17935020,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.863567054271698,0.5198270678520203,0.4713494777679443,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.962028443813324,0.7063807249069214,0.6703453063964844,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8528875708580017,0.501150369644165,0.3529625535011291,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.820375382900238,0.4414381980895996,0.4223809242248535,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.672915518283844,0.2403103709220886,1.1067471504211426,284.90496826171875,284.95001220703125,304.23291015625,293.8401184082031,299.5014953613281,297.2438049316406,284.9059753417969,1.0,0.7055526375770569,0.4217417240142822,0.4217417240142822,1.0,1.0,-3.6320641040802,1.171619892120361,2.460444211959839,0.2856301665306091,0.8749001622200012,0.8749001622200012,0.0,255.5675048828125,263.0,67929.78125,0.0,4317.0751953125,1.0,278.2572631835937,282.70672607421875,296.858154296875,301.2592163085937,293.1499938964844,293.1499938964844,278.54998779296875,38283.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389787912368774,1.0,0.0,0.0,3.647895574569702,3.6479198932647705,8.879286497176508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9560546875,0.0,1547.901611328125,1895.4371337890625,0.0,3763.155029296875,0.9066491723060608,1.0,0.0,3.0,1.0,0.0
17935080,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.863567054271698,0.5198270678520203,0.4713494777679443,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.962028443813324,0.7063807249069214,0.6703453063964844,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8528875708580017,0.501150369644165,0.3529625535011291,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.820375382900238,0.4414381980895996,0.4223809242248535,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.672915518283844,0.2403103709220886,1.1067471504211426,284.90496826171875,284.95001220703125,304.23291015625,293.8401184082031,299.5014953613281,297.2438049316406,284.9059753417969,1.0,0.7055526375770569,0.4217417240142822,0.4217417240142822,1.0,1.0,-3.6320641040802,1.171619892120361,2.460444211959839,0.2856301665306091,0.8749001622200012,0.8749001622200012,0.0,255.5675048828125,263.0,67929.78125,0.0,4317.0751953125,1.0,278.2572631835937,282.70672607421875,296.858154296875,301.2592163085937,293.1499938964844,293.1499938964844,278.54998779296875,38283.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389787912368774,1.0,0.0,0.0,3.647895574569702,3.6479198932647705,8.879286497176508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9560546875,0.0,1547.901611328125,1895.4371337890625,0.0,3763.155029296875,0.9066491723060608,1.0,0.0,3.0,1.0,0.0
17935140,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8611553907394409,0.5195620656013489,0.4708956182003021,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9602088332176208,0.7080572247505188,0.67170250415802,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8525902032852173,0.5046027302742004,0.355231761932373,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8190191388130188,0.4425579905509949,0.4233160316944122,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6715050935745239,0.2407285720109939,1.1084336042404177,285.0058898925781,284.95001220703125,304.25,293.8507995605469,299.5009460449219,297.2479553222656,285.0047302246094,1.0,0.7077865600585938,0.4200664758682251,0.4200664758682251,1.0,1.0,-3.639027118682861,1.1692330837249756,2.4697940349578857,0.2813773155212402,0.967999279499054,0.967999279499054,0.0,258.3033447265625,266.0,67336.6796875,0.0,4352.9833984375,1.0,278.5431213378906,282.8263854980469,296.8318176269531,301.12127685546875,293.1499938964844,293.1499938964844,278.25,33451.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318909645080566,1.0,0.0,0.0,3.758931398391724,3.758955955505371,9.428053999727126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.681640625,0.0,1638.1297607421875,1895.4371337890625,0.0,3698.461669921875,0.9278205037117004,1.0,0.0,3.0,1.0,0.0
17935200,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8611553907394409,0.5195620656013489,0.4708956182003021,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9602088332176208,0.7080572247505188,0.67170250415802,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8525902032852173,0.5046027302742004,0.355231761932373,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8190191388130188,0.4425579905509949,0.4233160316944122,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6715050935745239,0.2407285720109939,1.1084336042404177,285.0058898925781,284.95001220703125,304.25,293.8507995605469,299.5009460449219,297.2479553222656,285.0047302246094,1.0,0.7077865600585938,0.4200664758682251,0.4200664758682251,1.0,1.0,-3.639027118682861,1.1692330837249756,2.4697940349578857,0.2813773155212402,0.967999279499054,0.967999279499054,0.0,258.3033447265625,266.0,67336.6796875,0.0,4352.9833984375,1.0,278.5431213378906,282.8263854980469,296.8318176269531,301.12127685546875,293.1499938964844,293.1499938964844,278.25,33451.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318909645080566,1.0,0.0,0.0,3.758931398391724,3.758955955505371,9.428053999727126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.681640625,0.0,1638.1297607421875,1895.4371337890625,0.0,3698.461669921875,0.9278205037117004,1.0,0.0,3.0,1.0,0.0
17935260,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8578444719314575,0.5179819464683533,0.4699142277240753,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9574035406112672,0.7085126638412476,0.6725760698318481,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8514888286590576,0.5071033239364624,0.357235699892044,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.816950261592865,0.442914754152298,0.4239947497844696,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6695033311843872,0.2407279163599014,1.1096668243408203,284.9039611816406,284.95001220703125,304.26739501953125,293.8617858886719,299.4930419921875,297.241455078125,284.90509033203125,1.0,0.7099646329879761,0.4184144735336303,0.4184144735336303,1.0,1.0,-3.643620729446411,1.1660213470458984,2.4775993824005127,0.2771822214126587,0.8773191571235657,0.8773191571235657,0.0,261.6614074707031,269.0,68117.6328125,0.0,4386.40283203125,1.0,278.25714111328125,282.7030029296875,296.8797302246094,301.29296875,293.1499938964844,293.1499938964844,278.54998779296875,38304.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389729499816896,1.0,0.0,0.0,3.660712480545044,3.6607370376586914,8.941791520555853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8896484375,0.0,1562.4154052734375,1895.4371337890625,0.0,3763.101806640625,0.9095131158828736,1.0,0.0,3.0,1.0,0.0
17935320,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8578444719314575,0.5179819464683533,0.4699142277240753,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9574035406112672,0.7085126638412476,0.6725760698318481,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8514888286590576,0.5071033239364624,0.357235699892044,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.816950261592865,0.442914754152298,0.4239947497844696,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6695033311843872,0.2407279163599014,1.1096668243408203,284.9039611816406,284.95001220703125,304.26739501953125,293.8617858886719,299.4930419921875,297.241455078125,284.90509033203125,1.0,0.7099646329879761,0.4184144735336303,0.4184144735336303,1.0,1.0,-3.643620729446411,1.1660213470458984,2.4775993824005127,0.2771822214126587,0.8773191571235657,0.8773191571235657,0.0,261.6614074707031,269.0,68117.6328125,0.0,4386.40283203125,1.0,278.25714111328125,282.7030029296875,296.8797302246094,301.29296875,293.1499938964844,293.1499938964844,278.54998779296875,38304.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389729499816896,1.0,0.0,0.0,3.660712480545044,3.6607370376586914,8.941791520555853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8896484375,0.0,1562.4154052734375,1895.4371337890625,0.0,3763.101806640625,0.9095131158828736,1.0,0.0,3.0,1.0,0.0
17935380,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8555341362953186,0.5177120566368103,0.4694517254829407,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.955565869808197,0.7100916504859924,0.6738355755805969,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8512594103813171,0.5106115341186523,0.3595387637615204,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.815610408782959,0.4439887702465057,0.424882173538208,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6681352257728577,0.2411218881607055,1.1112362146377563,285.0064392089844,284.95001220703125,304.28521728515625,293.8731689453125,299.4927673339844,297.2456970214844,285.0052795410156,1.0,0.7121522426605225,0.4167624711990356,0.4167624711990356,1.0,1.0,-3.650298357009888,1.1635329723358154,2.4867653846740723,0.2729628086090088,0.9714758992195128,0.9714758992195128,0.0,264.3961181640625,272.0,67510.34375,0.0,4421.751953125,1.0,278.543212890625,282.8242492675781,296.8540344238281,301.1547241210937,293.1499938964844,293.1499938964844,278.25,33475.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931848645210266,1.0,0.0,0.0,3.770561933517456,3.770586490631104,9.486487329013472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.4287109375,0.0,1651.96923828125,1895.4371337890625,0.0,3698.074462890625,0.9304616451263428,1.0,0.0,3.0,1.0,0.0
17935440,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8555341362953186,0.5177120566368103,0.4694517254829407,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.955565869808197,0.7100916504859924,0.6738355755805969,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8512594103813171,0.5106115341186523,0.3595387637615204,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.815610408782959,0.4439887702465057,0.424882173538208,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6681352257728577,0.2411218881607055,1.1112362146377563,285.0064392089844,284.95001220703125,304.28521728515625,293.8731689453125,299.4927673339844,297.2456970214844,285.0052795410156,1.0,0.7121522426605225,0.4167624711990356,0.4167624711990356,1.0,1.0,-3.650298357009888,1.1635329723358154,2.4867653846740723,0.2729628086090088,0.9714758992195128,0.9714758992195128,0.0,264.3961181640625,272.0,67510.34375,0.0,4421.751953125,1.0,278.543212890625,282.8242492675781,296.8540344238281,301.1547241210937,293.1499938964844,293.1499938964844,278.25,33475.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931848645210266,1.0,0.0,0.0,3.770561933517456,3.770586490631104,9.486487329013472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.4287109375,0.0,1651.96923828125,1895.4371337890625,0.0,3698.074462890625,0.9304616451263428,1.0,0.0,3.0,1.0,0.0
17935500,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8543187379837036,0.5169910192489624,0.469193160533905,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9545775055885316,0.7103628516197205,0.6744642853736877,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.851093053817749,0.5119435787200928,0.3606938421726227,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8149083852767944,0.4442178905010223,0.425355315208435,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6674529314041138,0.2411651313304901,1.112221598625183,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4895324707031,297.24334716796875,284.8773193359375,1.0,0.7132984399795532,0.4159364700317383,0.4159364700317383,1.0,1.0,-3.653897523880005,1.1623575687408447,2.49153995513916,0.2710453867912292,0.8840558528900146,0.8840558528900146,0.0,265.8652648925781,272.0,68542.5078125,0.0,4440.806640625,1.0,278.2950744628906,282.6780700683594,296.9082336425781,301.3870544433594,293.1499938964844,293.1499938964844,278.25,37299.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937423825263977,1.0,0.0,0.0,3.742494583129883,3.742519617080689,9.345781677438936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.3603515625,0.0,1648.4991455078125,1895.4371337890625,0.0,3748.994384765625,0.9249860048294068,1.0,0.0,3.0,1.0,0.0
17935560,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8523686528205872,0.516124963760376,0.4684707522392273,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9527575373649596,0.7104368209838867,0.67461758852005,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8502545356750488,0.5131524801254272,0.3615763187408447,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8135736584663391,0.4442955255508423,0.4255194664001465,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.666205883026123,0.2410967051982879,1.1123682260513306,284.90350341796875,284.95001220703125,304.3034973144531,293.8849182128906,299.4851379394531,297.2392272949219,284.9049072265625,1.0,0.7142869830131531,0.4151380658149719,0.4151380658149719,1.0,1.0,-3.654651403427124,1.160253405570984,2.4943981170654297,0.2688273191452026,0.8800129890441895,0.8800129890441895,0.0,267.74981689453125,275.0,68295.9375,0.0,4454.6611328125,1.0,278.2569580078125,282.7001342773437,296.90289306640625,301.32781982421875,293.1499938964844,293.1499938964844,278.54998779296875,38355.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938895046710968,1.0,0.0,0.0,3.672286748886109,3.672311305999756,8.998424050332687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.15234375,0.0,1575.8382568359375,1895.4371337890625,0.0,3762.39306640625,0.9121920466423036,1.0,0.0,3.0,1.0,0.0
17935620,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8501517176628113,0.5158513784408569,0.4679985344409942,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9508938789367676,0.7119011282920837,0.6757616400718689,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8500871062278748,0.5167181491851807,0.3639130294322967,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8122407793998718,0.4453261494636535,0.4263610243797302,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6648820638656616,0.2414731234312057,1.1138466596603394,285.0070495605469,284.95001220703125,304.3221740722656,293.8970031738281,299.4853210449219,297.2435302734375,285.0058898925781,1.0,0.7164305448532104,0.4135412275791168,0.4135412275791168,1.0,1.0,-3.661054372787476,1.1577675342559814,2.503286838531494,0.2647331058979034,0.9749823212623596,0.9749823212623596,0.0,270.484130859375,278.0,67682.515625,0.0,4489.46337890625,1.0,278.5433654785156,282.8222961425781,296.877685546875,301.1895446777344,293.1499938964844,293.1499938964844,278.25,33495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317343235015868,1.0,0.0,0.0,3.781997203826904,3.782021999359131,9.544115755488749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.4716796875,0.0,1665.6256103515625,1895.4371337890625,0.0,3697.028076171875,0.9330572485923768,1.0,0.0,3.0,1.0,0.0
17935680,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8501517176628113,0.5158513784408569,0.4679985344409942,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9508938789367676,0.7119011282920837,0.6757616400718689,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8500871062278748,0.5167181491851807,0.3639130294322967,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8122407793998718,0.4453261494636535,0.4263610243797302,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6648820638656616,0.2414731234312057,1.1138466596603394,285.0070495605469,284.95001220703125,304.3221740722656,293.8970031738281,299.4853210449219,297.2435302734375,285.0058898925781,1.0,0.7164305448532104,0.4135412275791168,0.4135412275791168,1.0,1.0,-3.661054372787476,1.1577675342559814,2.503286838531494,0.2647331058979034,0.9749823212623596,0.9749823212623596,0.0,270.484130859375,278.0,67682.515625,0.0,4489.46337890625,1.0,278.5433654785156,282.8222961425781,296.877685546875,301.1895446777344,293.1499938964844,293.1499938964844,278.25,33495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317343235015868,1.0,0.0,0.0,3.781997203826904,3.782021999359131,9.544115755488749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.4716796875,0.0,1665.6256103515625,1895.4371337890625,0.0,3697.028076171875,0.9330572485923768,1.0,0.0,3.0,1.0,0.0
17935740,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8471164703369141,0.5142546892166138,0.467014729976654,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.948070228099823,0.7121049761772156,0.6764276027679443,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8491672873497009,0.5192973613739014,0.3659826219081878,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8102183938026428,0.4455839395523071,0.4269569516181946,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6630249619483948,0.2414315342903137,1.1149102449417114,284.9024963378906,284.95001220703125,304.3412475585937,293.909423828125,299.4779663085937,297.2371520996094,284.90386962890625,1.0,0.7185245156288147,0.4119444191455841,0.4119444191455841,1.0,1.0,-3.6651711463928223,1.1544357538223269,2.510735511779785,0.2606598734855652,0.8823402523994446,0.8823402523994446,0.0,273.8369445800781,266.0,68480.84375,0.0,4521.8779296875,1.0,278.25653076171875,282.69647216796875,296.9273986816406,301.3641967773437,293.1499938964844,293.1499938964844,278.54998779296875,38388.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387755393981934,1.0,0.0,0.0,3.684894800186157,3.684919595718384,9.060319143827656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.5126953125,0.0,1590.3802490234375,1895.4371337890625,0.0,3761.304931640625,0.9149276614189148,1.0,0.0,3.0,1.0,0.0
17935800,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8471164703369141,0.5142546892166138,0.467014729976654,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.948070228099823,0.7121049761772156,0.6764276027679443,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8491672873497009,0.5192973613739014,0.3659826219081878,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8102183938026428,0.4455839395523071,0.4269569516181946,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6630249619483948,0.2414315342903137,1.1149102449417114,284.9024963378906,284.95001220703125,304.3412475585937,293.909423828125,299.4779663085937,297.2371520996094,284.90386962890625,1.0,0.7185245156288147,0.4119444191455841,0.4119444191455841,1.0,1.0,-3.6651711463928223,1.1544357538223269,2.510735511779785,0.2606598734855652,0.8823402523994446,0.8823402523994446,0.0,273.8369445800781,266.0,68480.84375,0.0,4521.8779296875,1.0,278.25653076171875,282.69647216796875,296.9273986816406,301.3641967773437,293.1499938964844,293.1499938964844,278.54998779296875,38388.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387755393981934,1.0,0.0,0.0,3.684894800186157,3.684919595718384,9.060319143827656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.5126953125,0.0,1590.3802490234375,1895.4371337890625,0.0,3761.304931640625,0.9149276614189148,1.0,0.0,3.0,1.0,0.0
17935860,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8503451347351074,0.5139963626861572,0.4662813246250152,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9531407952308656,0.7134526371955872,0.677170991897583,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8544945120811462,0.5229333639144897,0.3681543469429016,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8140801191329956,0.4465848803520202,0.4274848401546478,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6661429405212402,0.2418078631162643,1.11504065990448,285.0060729980469,284.95001220703125,304.3606262207031,293.92218017578125,299.4786071777344,297.24176025390625,285.0048522949219,1.0,0.7165427803993225,0.4104123413562774,0.4104123413562774,1.0,1.0,-3.668583631515503,1.1510341167449951,2.517549514770508,0.2564704418182373,0.9769153594970704,0.9769153594970704,0.0,269.4301452636719,254.0,67816.2421875,0.0,4503.7880859375,1.0,278.54345703125,282.819580078125,296.9024353027344,301.2239685058594,293.1499938964844,293.1499938964844,278.25,33560.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931527853012085,1.0,0.0,0.0,3.792001724243164,3.7920267581939697,9.594676839697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.4921875,0.0,1678.0052490234375,1895.4371337890625,0.0,3695.137451171875,0.9353417158126832,1.0,0.0,3.0,1.0,0.0
17935920,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8503451347351074,0.5139963626861572,0.4662813246250152,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9531407952308656,0.7134526371955872,0.677170991897583,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8544945120811462,0.5229333639144897,0.3681543469429016,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8140801191329956,0.4465848803520202,0.4274848401546478,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6661429405212402,0.2418078631162643,1.11504065990448,285.0060729980469,284.95001220703125,304.3606262207031,293.92218017578125,299.4786071777344,297.24176025390625,285.0048522949219,1.0,0.7165427803993225,0.4104123413562774,0.4104123413562774,1.0,1.0,-3.668583631515503,1.1510341167449951,2.517549514770508,0.2564704418182373,0.9769153594970704,0.9769153594970704,0.0,269.4301452636719,254.0,67816.2421875,0.0,4503.7880859375,1.0,278.54345703125,282.819580078125,296.9024353027344,301.2239685058594,293.1499938964844,293.1499938964844,278.25,33560.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931527853012085,1.0,0.0,0.0,3.792001724243164,3.7920267581939697,9.594676839697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.4921875,0.0,1678.0052490234375,1895.4371337890625,0.0,3695.137451171875,0.9353417158126832,1.0,0.0,3.0,1.0,0.0
17935980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8560376763343811,0.5124799609184265,0.4649495780467987,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.961183488368988,0.7135950326919556,0.6773410439491272,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8624891042709351,0.5256228446960449,0.3699775040149688,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.820246160030365,0.4468622505664825,0.4276604354381561,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6714587211608887,0.2418222725391388,1.114261269569397,284.9001770019531,284.95001220703125,304.3803405761719,293.935302734375,299.4720153808594,297.2362670898437,284.90155029296875,1.0,0.7127354145050049,0.4088802933692932,0.4088802933692932,1.0,1.0,-3.668665170669556,1.1464468240737915,2.5222182273864746,0.252156913280487,0.8821635246276855,0.8821635246276855,0.0,261.7207946777344,242.0,68551.0703125,0.0,4455.724609375,1.0,278.2565002441406,282.69366455078125,296.9521789550781,301.3949279785156,293.1499938964844,293.1499938964844,278.54998779296875,38510.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938352108001709,1.0,0.0,0.0,3.690862417221069,3.690887212753296,9.089688433050468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.935546875,0.0,1598.10400390625,1895.4371337890625,0.0,3757.450439453125,0.9163317680358888,1.0,0.0,3.0,1.0,0.0
17936040,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8560376763343811,0.5124799609184265,0.4649495780467987,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.961183488368988,0.7135950326919556,0.6773410439491272,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8624891042709351,0.5256228446960449,0.3699775040149688,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.820246160030365,0.4468622505664825,0.4276604354381561,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6714587211608887,0.2418222725391388,1.114261269569397,284.9001770019531,284.95001220703125,304.3803405761719,293.935302734375,299.4720153808594,297.2362670898437,284.90155029296875,1.0,0.7127354145050049,0.4088802933692932,0.4088802933692932,1.0,1.0,-3.668665170669556,1.1464468240737915,2.5222182273864746,0.252156913280487,0.8821635246276855,0.8821635246276855,0.0,261.7207946777344,242.0,68551.0703125,0.0,4455.724609375,1.0,278.2565002441406,282.69366455078125,296.9521789550781,301.3949279785156,293.1499938964844,293.1499938964844,278.54998779296875,38510.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938352108001709,1.0,0.0,0.0,3.690862417221069,3.690887212753296,9.089688433050468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.935546875,0.0,1598.10400390625,1895.4371337890625,0.0,3757.450439453125,0.9163317680358888,1.0,0.0,3.0,1.0,0.0
17936100,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8598446846008301,0.5123288035392761,0.4643067717552185,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9660953283309937,0.7141642570495605,0.6773702502250671,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8674945831298828,0.5274465680122375,0.3708957433700561,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8240931630134583,0.4473176896572113,0.4276942610740661,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6748576164245605,0.2420025616884231,1.1136085987091064,285.0166320800781,284.95001220703125,304.3902893066406,293.94195556640625,299.47198486328125,297.2382202148437,285.0179138183594,1.0,0.7103797197341919,0.4081142544746399,0.4081142544746399,1.0,1.0,-3.6682791709899902,1.1440095901489258,2.5242695808410645,0.2497818768024444,0.9632269740104676,0.9632269740104676,0.0,256.957763671875,242.0,67669.0078125,0.0,4424.84130859375,1.0,278.5030517578125,282.8274841308594,296.9114074707031,301.1852722167969,293.1499938964844,293.1499938964844,278.54998779296875,34302.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932692289352417,1.0,0.0,0.0,3.734683990478516,3.734708547592163,9.306813808507286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.833984375,0.0,1616.4451904296875,1895.4371337890625,0.0,3705.7939453125,0.924614191055298,1.0,0.0,3.0,1.0,0.0
17936160,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8649433851242065,0.5123384594917297,0.4640990197658539,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9721209406852722,0.714928150177002,0.6778345704078674,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8737877011299133,0.5294209122657776,0.3720863759517669,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8289859890937805,0.4479270279407501,0.4280129671096802,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.679275631904602,0.2423022985458374,1.1137378215789795,285.0052185058594,284.95001220703125,304.4003295898437,293.9486999511719,299.4736633300781,297.2420349121094,285.0040588378906,1.0,0.7080061435699463,0.4074042737483978,0.4074042737483978,1.0,1.0,-3.6705574989318848,1.142646074295044,2.5279111862182617,0.2479074299335479,0.9765435457229614,0.9765435457229614,0.0,251.4581451416016,230.0,67850.1796875,0.0,4396.64990234375,1.0,278.54351806640625,282.8187561035156,296.9276123046875,301.2515869140625,293.1499938964844,293.1499938964844,278.25,33622.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930847704410553,1.0,0.0,0.0,3.79465389251709,3.794678926467896,9.608102118363604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.515625,0.0,1681.63916015625,1895.4371337890625,0.0,3688.90869140625,0.9360240697860718,1.0,0.0,3.0,1.0,0.0
17936220,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8747772574424744,0.5109313726425171,0.462760180234909,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9830178618431092,0.715054988861084,0.6778784394264221,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8862147927284241,0.5322524905204773,0.3739280700683594,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.838574230670929,0.4482630491256714,0.4281323850154876,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6879868507385254,0.2424152940511703,1.112871766090393,284.900390625,284.95001220703125,304.4205627441406,293.9624328613281,299.4684143066406,297.2375183105469,284.9017944335937,1.0,0.7027646899223328,0.4059843122959137,0.4059843122959137,1.0,1.0,-3.670328140258789,1.138260006904602,2.532068014144897,0.2438941150903701,0.8822696805000305,0.8822696805000305,0.0,240.82115173339844,218.0,68579.3984375,0.0,4329.35205078125,1.0,278.2564697265625,282.6937866210937,296.978515625,301.4230651855469,293.1499938964844,293.1499938964844,278.54998779296875,38535.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375040531158448,1.0,0.0,0.0,3.6922669410705566,3.692291736602783,9.096607982428396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.3662109375,0.0,1599.891845703125,1895.4371337890625,0.0,3749.725341796875,0.9166715741157532,1.0,0.0,3.0,1.0,0.0
17936280,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8747772574424744,0.5109313726425171,0.462760180234909,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9830178618431092,0.715054988861084,0.6778784394264221,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8862147927284241,0.5322524905204773,0.3739280700683594,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.838574230670929,0.4482630491256714,0.4281323850154876,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6879868507385254,0.2424152940511703,1.112871766090393,284.900390625,284.95001220703125,304.4205627441406,293.9624328613281,299.4684143066406,297.2375183105469,284.9017944335937,1.0,0.7027646899223328,0.4059843122959137,0.4059843122959137,1.0,1.0,-3.670328140258789,1.138260006904602,2.532068014144897,0.2438941150903701,0.8822696805000305,0.8822696805000305,0.0,240.82115173339844,218.0,68579.3984375,0.0,4329.35205078125,1.0,278.2564697265625,282.6937866210937,296.978515625,301.4230651855469,293.1499938964844,293.1499938964844,278.54998779296875,38535.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375040531158448,1.0,0.0,0.0,3.6922669410705566,3.692291736602783,9.096607982428396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.3662109375,0.0,1599.891845703125,1895.4371337890625,0.0,3749.725341796875,0.9166715741157532,1.0,0.0,3.0,1.0,0.0
17936340,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.887509822845459,0.5108674168586731,0.4619313180446625,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.994957685470581,0.7163569331169128,0.6782894730567932,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9015499353408812,0.5361795425415039,0.3760859370231628,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8506720662117004,0.4493694901466369,0.4284698069095611,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6988041400909424,0.2429725080728531,1.1124383211135864,285.0055236816406,284.95001220703125,304.4410095214844,293.9765014648437,299.4709167480469,297.243896484375,285.0043640136719,1.0,0.6972952485084534,0.4045643508434295,0.4045643508434295,1.0,1.0,-3.672296047210693,1.1346343755722046,2.5376617908477783,0.2398313581943512,0.977020263671875,0.977020263671875,0.0,229.0575256347656,206.0,67882.9765625,0.0,4260.9716796875,1.0,278.5434875488281,282.81884765625,296.95526123046875,301.281494140625,293.1499938964844,293.1499938964844,278.25,33635.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299464821815492,1.0,0.0,0.0,3.7963247299194336,3.7963497638702393,9.616566103431978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.6728515625,0.0,1683.7366943359375,1895.4371337890625,0.0,3680.650634765625,0.9363734722137452,1.0,0.0,3.0,1.0,0.0
17936400,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.887509822845459,0.5108674168586731,0.4619313180446625,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.994957685470581,0.7163569331169128,0.6782894730567932,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9015499353408812,0.5361795425415039,0.3760859370231628,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8506720662117004,0.4493694901466369,0.4284698069095611,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6988041400909424,0.2429725080728531,1.1124383211135864,285.0055236816406,284.95001220703125,304.4410095214844,293.9765014648437,299.4709167480469,297.243896484375,285.0043640136719,1.0,0.6972952485084534,0.4045643508434295,0.4045643508434295,1.0,1.0,-3.672296047210693,1.1346343755722046,2.5376617908477783,0.2398313581943512,0.977020263671875,0.977020263671875,0.0,229.0575256347656,206.0,67882.9765625,0.0,4260.9716796875,1.0,278.5434875488281,282.81884765625,296.95526123046875,301.281494140625,293.1499938964844,293.1499938964844,278.25,33635.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299464821815492,1.0,0.0,0.0,3.7963247299194336,3.7963497638702393,9.616566103431978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.6728515625,0.0,1683.7366943359375,1895.4371337890625,0.0,3680.650634765625,0.9363734722137452,1.0,0.0,3.0,1.0,0.0
17936460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8944574594497681,0.5101419687271118,0.4614323079586029,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.71653151512146,0.6759220361709595,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9102625846862792,0.5378434062004089,0.37729412317276,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8574357032775879,0.4496143162250519,0.4287036657333374,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7047343850135803,0.2430978864431381,1.1125292778015137,284.8739929199219,284.95001220703125,304.4525451660156,293.9844970703125,299.4685363769531,297.24224853515625,284.8739318847656,1.0,0.6940670013427734,0.403788298368454,0.403788298368454,1.0,1.0,-3.670729637145996,1.1317083835601809,2.5390212535858154,0.2377950102090835,0.8834142088890076,0.8834142088890076,0.0,223.0369567871093,206.0,68818.9140625,0.0,4218.95654296875,1.0,278.2853698730469,282.67010498046875,297.0126037597656,301.5086975097656,293.1499938964844,293.1499938964844,278.25,38005.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357349276542664,1.0,0.0,0.0,3.752678632736206,3.75270414352417,9.396714517606596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.6318359375,0.0,1665.86328125,1895.4371337890625,0.0,3733.593017578125,0.9279778599739076,1.0,0.0,3.0,1.0,0.0
17936520,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8942751288414001,0.5094127058982849,0.4607852697372436,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.7170847058296204,0.6755373477935791,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.911264419555664,0.5390046238899231,0.3781063556671142,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8577018976211548,0.4496314227581024,0.4287625253200531,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7049399614334106,0.2430482059717178,1.1125482320785522,284.8935241699219,284.95001220703125,304.4616394042969,293.9908447265625,299.46502685546875,297.2406616210937,284.8927001953125,1.0,0.6903114318847656,0.4031785726547241,0.4031785726547241,1.0,1.0,-3.648226737976074,1.1219267845153809,2.5262999534606934,0.2370789349079132,0.8770099878311157,0.8770099878311157,0.0,221.8656616210937,194.0,68364.71875,0.0,4176.701171875,1.0,278.2564392089844,282.6883239746094,297.0061950683594,301.4483642578125,293.1499938964844,293.1499938964844,278.54998779296875,38803.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365029335021972,1.0,0.0,0.0,3.68858790397644,3.688612699508667,9.078488574232324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.9765625,0.0,1597.719482421875,1895.4371337890625,0.0,3740.599609375,0.9159019589424132,1.0,0.0,3.0,1.0,0.0
17936580,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9080973863601683,0.5092049241065979,0.4598752856254577,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.7219458222389221,0.645358145236969,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9295958280563354,0.5428586006164551,0.3802460432052612,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8711075186729431,0.4506020843982696,0.4290146231651306,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7159387469291687,0.2435008138418197,1.111849308013916,284.9850769042969,284.95001220703125,304.4824523925781,294.0054626464844,299.4726867675781,297.2557678222656,284.9834289550781,1.0,0.6829585433006287,0.4017927646636963,0.4017927646636963,1.0,1.0,-3.6351821422576895,1.113429069519043,2.5217530727386475,0.2284153550863266,0.9541106820106506,0.9541106820106506,0.0,210.1490631103516,182.0,67258.2265625,0.0,4043.9423828125,1.0,278.5433349609375,282.80877685546875,296.9789733886719,301.2767639160156,293.1499938964844,293.1499938964844,278.25,34282.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279025197029114,1.0,0.0,0.0,3.770249128341675,3.770274162292481,9.484913903179404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.1708984375,0.0,1657.834716796875,1895.4371337890625,0.0,3661.900634765625,0.9308332800865172,1.0,0.0,3.0,1.0,0.0
17936640,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9080973863601683,0.5092049241065979,0.4598752856254577,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.7219458222389221,0.645358145236969,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9295958280563354,0.5428586006164551,0.3802460432052612,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8711075186729431,0.4506020843982696,0.4290146231651306,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7159387469291687,0.2435008138418197,1.111849308013916,284.9850769042969,284.95001220703125,304.4824523925781,294.0054626464844,299.4726867675781,297.2557678222656,284.9834289550781,1.0,0.6829585433006287,0.4017927646636963,0.4017927646636963,1.0,1.0,-3.6351821422576895,1.113429069519043,2.5217530727386475,0.2284153550863266,0.9541106820106506,0.9541106820106506,0.0,210.1490631103516,182.0,67258.2265625,0.0,4043.9423828125,1.0,278.5433349609375,282.80877685546875,296.9789733886719,301.2767639160156,293.1499938964844,293.1499938964844,278.25,34282.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279025197029114,1.0,0.0,0.0,3.770249128341675,3.770274162292481,9.484913903179404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.1708984375,0.0,1657.834716796875,1895.4371337890625,0.0,3661.900634765625,0.9308332800865172,1.0,0.0,3.0,1.0,0.0
17936700,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9143043160438538,0.5085098147392273,0.4594240188598633,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.7250055074691772,0.6330349445343018,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9376099109649658,0.5443148016929626,0.3813362717628479,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.876928985118866,0.4507595002651214,0.4292043149471283,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7203562259674072,0.2435567528009414,1.1118415594100952,284.8575439453125,284.95001220703125,304.492919921875,294.0129089355469,299.4757995605469,297.2631530761719,284.8565368652344,1.0,0.6786408424377441,0.4010998606681824,0.4010998606681824,1.0,1.0,-3.621345043182373,1.1065796613693235,2.514765501022339,0.2250402122735977,0.8589913845062256,0.8589913845062256,0.0,205.1890411376953,182.0,67840.4375,0.0,3977.017578125,1.0,278.29541015625,282.66864013671875,297.0316467285156,301.4825744628906,293.1499938964844,293.1499938964844,278.25,38902.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322805404663086,1.0,0.0,0.0,3.710117101669312,3.710142135620117,9.184774967252453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.4638671875,0.0,1623.159912109375,1895.4371337890625,0.0,3702.027099609375,0.9185054302215576,1.0,0.0,3.0,1.0,0.0
